time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229140,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.9057905673980712,0.5163634419441223,0.4675255417823791,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.9252175688743592,0.5478031635284424,0.5207470059394836,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.8163552284240723,0.3750321567058563,0.2648217380046844,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.7740011215209961,0.3192731440067291,0.3063075840473175,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.6654112339019775,0.2009105384349823,0.9241544604301452,284.7093200683594,284.95001220703125,300.95001220703125,288.9403991699219,298.4721984863281,297.208740234375,284.70770263671875,1.0,0.5799192190170288,0.4538750648498535,0.4538750648498535,1.0,1.0,-2.9819798469543457,1.0082117319107056,1.97376811504364,0.3303016126155853,0.8961300253868103,0.8961300253868103,0.0,199.4999237060547,172.0,42695.7265625,0.0,2396.743408203125,1.0,280.35821533203125,283.1581115722656,291.98260498046875,294.75494384765625,293.1499938964844,293.1499938964844,280.6499938964844,36235.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452162384986876,1.0,0.0,0.0,3.648736476898194,3.6487605571746826,8.883380928637052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.53662109375,0.0,1533.522705078125,1895.4371337890625,0.0,3819.765869140625,0.90513813495636,1.0,0.0,3.0,1.0,0.0
12229200,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.9057905673980712,0.5163634419441223,0.4675255417823791,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.9252175688743592,0.5478031635284424,0.5207470059394836,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.8163552284240723,0.3750321567058563,0.2648217380046844,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.7740011215209961,0.3192731440067291,0.3063075840473175,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.6654112339019775,0.2009105384349823,0.9241544604301452,284.7093200683594,284.95001220703125,300.95001220703125,288.9403991699219,298.4721984863281,297.208740234375,284.70770263671875,1.0,0.5799192190170288,0.4538750648498535,0.4538750648498535,1.0,1.0,-2.9819798469543457,1.0082117319107056,1.97376811504364,0.3303016126155853,0.8961300253868103,0.8961300253868103,0.0,199.4999237060547,172.0,42695.7265625,0.0,2396.743408203125,1.0,280.35821533203125,283.1581115722656,291.98260498046875,294.75494384765625,293.1499938964844,293.1499938964844,280.6499938964844,36235.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452162384986876,1.0,0.0,0.0,3.648736476898194,3.6487605571746826,8.883380928637052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.53662109375,0.0,1533.522705078125,1895.4371337890625,0.0,3819.765869140625,0.90513813495636,1.0,0.0,3.0,1.0,0.0
12229260,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9323671460151672,0.5184256434440613,0.4673579633235931,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.954897165298462,0.553785502910614,0.5243545174598694,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.838690996170044,0.3809948861598968,0.2675331532955169,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7968294620513916,0.3241437673568725,0.3090143203735351,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.686535120010376,0.2054328769445419,0.9355583190917968,284.9165344238281,284.95001220703125,300.9824523925781,288.9682312011719,298.51104736328125,297.2511291503906,284.9197998046875,1.0,0.573928713798523,0.4531878232955932,0.4531878232955932,1.0,1.0,-3.0062851905822754,1.0161404609680176,1.9901447296142576,0.3321597874164581,0.8972581624984741,0.8972581624984741,0.0,183.90890502929688,160.0,42161.4609375,0.0,2361.391845703125,1.0,280.64215087890625,283.40234375,291.9237365722656,294.5802307128906,293.1499938964844,293.1499938964844,280.95001220703125,36095.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317383766174316,1.0,0.0,0.0,3.64404296875,3.644067049026489,8.860542379807157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.31591796875,0.0,1527.262451171875,1895.4371337890625,0.0,3697.065185546875,0.9040294885635376,1.0,0.0,3.0,1.0,0.0
12229320,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9323671460151672,0.5184256434440613,0.4673579633235931,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.954897165298462,0.553785502910614,0.5243545174598694,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.838690996170044,0.3809948861598968,0.2675331532955169,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7968294620513916,0.3241437673568725,0.3090143203735351,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.686535120010376,0.2054328769445419,0.9355583190917968,284.9165344238281,284.95001220703125,300.9824523925781,288.9682312011719,298.51104736328125,297.2511291503906,284.9197998046875,1.0,0.573928713798523,0.4531878232955932,0.4531878232955932,1.0,1.0,-3.0062851905822754,1.0161404609680176,1.9901447296142576,0.3321597874164581,0.8972581624984741,0.8972581624984741,0.0,183.90890502929688,160.0,42161.4609375,0.0,2361.391845703125,1.0,280.64215087890625,283.40234375,291.9237365722656,294.5802307128906,293.1499938964844,293.1499938964844,280.95001220703125,36095.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317383766174316,1.0,0.0,0.0,3.64404296875,3.644067049026489,8.860542379807157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.31591796875,0.0,1527.262451171875,1895.4371337890625,0.0,3697.065185546875,0.9040294885635376,1.0,0.0,3.0,1.0,0.0
12229380,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.963542938232422,0.5203743577003479,0.4685040712356567,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.9848408699035645,0.5594797730445862,0.5291016697883606,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.8660635948181152,0.3864507377147674,0.2709181308746338,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8228644132614136,0.3283350765705108,0.3124541640281677,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.711725652217865,0.2091833353042602,0.9500983953475952,285.15069580078125,284.95001220703125,301.0068054199219,288.9964904785156,298.5420837402344,297.2854919433594,285.15350341796875,1.0,0.5694850087165833,0.4525005519390106,0.4525005519390106,1.0,1.0,-3.0390565395355225,1.0272550582885742,2.011801481246948,0.3360056579113006,0.9018236994743348,0.9018236994743348,0.0,169.26023864746094,163.0,41699.34765625,0.0,2345.6181640625,1.0,280.9417724609375,283.6682434082031,291.9493713378906,294.5575561523437,293.1499938964844,293.1499938964844,280.6499938964844,35838.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188922047615052,1.0,0.0,0.0,3.649243116378784,3.6492669582366943,8.885847933015611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.1259765625,0.0,1531.1214599609375,1895.4371337890625,0.0,3578.93115234375,0.905022382736206,1.0,0.0,3.0,1.0,0.0
12229440,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.963542938232422,0.5203743577003479,0.4685040712356567,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.9848408699035645,0.5594797730445862,0.5291016697883606,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.8660635948181152,0.3864507377147674,0.2709181308746338,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8228644132614136,0.3283350765705108,0.3124541640281677,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.711725652217865,0.2091833353042602,0.9500983953475952,285.15069580078125,284.95001220703125,301.0068054199219,288.9964904785156,298.5420837402344,297.2854919433594,285.15350341796875,1.0,0.5694850087165833,0.4525005519390106,0.4525005519390106,1.0,1.0,-3.0390565395355225,1.0272550582885742,2.011801481246948,0.3360056579113006,0.9018236994743348,0.9018236994743348,0.0,169.26023864746094,163.0,41699.34765625,0.0,2345.6181640625,1.0,280.9417724609375,283.6682434082031,291.9493713378906,294.5575561523437,293.1499938964844,293.1499938964844,280.6499938964844,35838.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188922047615052,1.0,0.0,0.0,3.649243116378784,3.6492669582366943,8.885847933015611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.1259765625,0.0,1531.1214599609375,1895.4371337890625,0.0,3578.93115234375,0.905022382736206,1.0,0.0,3.0,1.0,0.0
12229500,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9727479815483092,0.5204740166664124,0.4688828885555267,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9934156537055968,0.561641275882721,0.5313189029693604,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8759726285934448,0.3885823786258697,0.2724969685077667,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8313525915145874,0.3299106359481811,0.3140155971050262,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.719841480255127,0.2106199860572815,0.956638514995575,285.0366516113281,284.95001220703125,301.0160827636719,289.0107727050781,298.5513000488281,297.2948303222656,285.0299072265625,1.0,0.569305419921875,0.4521569311618805,0.4521569311618805,1.0,1.0,-3.053821325302124,1.0321627855300903,2.021658420562744,0.3376941978931427,0.9013239145278932,0.9013239145278932,0.0,165.25721740722656,163.0,42697.31640625,0.0,2351.864990234375,1.0,280.6986083984375,283.5097961425781,292.0522766113281,294.8197021484375,293.1499938964844,293.1499938964844,280.6499938964844,35874.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276810884475708,1.0,0.0,0.0,3.651976346969605,3.6520004272460938,8.899163503883756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.00537109375,0.0,1534.4302978515625,1895.4371337890625,0.0,3659.86767578125,0.905601680278778,1.0,0.0,3.0,1.0,0.0
12229560,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9767419695854188,0.5197936296463013,0.4684602618217468,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9976036548614502,0.5631272196769714,0.5328810214996338,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8814501166343689,0.3901463747024536,0.2736799418926239,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8359248638153076,0.3309828341007232,0.3151405453681946,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.724175751209259,0.2116260379552841,0.9615963101387024,285.0010681152344,284.95001220703125,301.0235290527344,289.025146484375,298.5539245605469,297.29705810546875,285.0006408691406,1.0,0.5696263909339905,0.4514325261116028,0.4514325261116028,1.0,1.0,-3.063934326171875,1.034439206123352,2.0294952392578125,0.3378157317638397,0.9012652039527892,0.9012652039527892,0.0,163.46408081054688,166.0,42925.6953125,0.0,2361.121337890625,1.0,280.6578674316406,283.4684753417969,292.07684326171875,294.83404541015625,293.1499938964844,293.1499938964844,280.3500061035156,35921.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338496923446656,1.0,0.0,0.0,3.652907609939575,3.652931690216065,8.90370301931398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.5185546875,0.0,1535.8145751953125,1895.4371337890625,0.0,3716.37646484375,0.9058687686920166,1.0,0.0,3.0,1.0,0.0
12229620,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.9764752388000488,0.5172615647315979,0.466511458158493,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.9990000128746032,0.5649520754814148,0.5345522165298462,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.8842856884002686,0.3922750949859619,0.2753635048866272,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.8379246592521667,0.3321470618247986,0.31651371717453,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.7263348698616028,0.2127072662115097,0.967703938484192,284.82147216796875,284.95001220703125,301.0331115722656,289.05401611328125,298.5493469238281,297.2904968261719,284.8206481933594,1.0,0.5710441470146179,0.449983686208725,0.449983686208725,1.0,1.0,-3.0746288299560547,1.0351793766021729,2.039449453353882,0.3362860083580017,0.8980386257171631,0.8980386257171631,0.0,163.39215087890625,169.0,44010.01171875,0.0,2380.536865234375,1.0,280.35821533203125,283.2425842285156,292.1153869628906,294.9635925292969,293.1499938964844,293.1499938964844,280.6499938964844,36105.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496229887008668,1.0,0.0,0.0,3.649608850479126,3.649632692337036,8.887628837328521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.28369140625,0.0,1533.52197265625,1895.4371337890625,0.0,3859.565185546875,0.9052493572235109,1.0,0.0,3.0,1.0,0.0
12229680,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.9764752388000488,0.5172615647315979,0.466511458158493,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.9990000128746032,0.5649520754814148,0.5345522165298462,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.8842856884002686,0.3922750949859619,0.2753635048866272,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.8379246592521667,0.3321470618247986,0.31651371717453,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.7263348698616028,0.2127072662115097,0.967703938484192,284.82147216796875,284.95001220703125,301.0331115722656,289.05401611328125,298.5493469238281,297.2904968261719,284.8206481933594,1.0,0.5710441470146179,0.449983686208725,0.449983686208725,1.0,1.0,-3.0746288299560547,1.0351793766021729,2.039449453353882,0.3362860083580017,0.8980386257171631,0.8980386257171631,0.0,163.39215087890625,169.0,44010.01171875,0.0,2380.536865234375,1.0,280.35821533203125,283.2425842285156,292.1153869628906,294.9635925292969,293.1499938964844,293.1499938964844,280.6499938964844,36105.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496229887008668,1.0,0.0,0.0,3.649608850479126,3.649632692337036,8.887628837328521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.28369140625,0.0,1533.52197265625,1895.4371337890625,0.0,3859.565185546875,0.9052493572235109,1.0,0.0,3.0,1.0,0.0
12229740,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.974152147769928,0.5164361596107483,0.4652196764945984,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9989984035491944,0.5677390098571777,0.5368693470954895,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8847948312759399,0.3952503502368927,0.2771792411804199,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8377033472061157,0.3337441682815552,0.317796915769577,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7262971997261047,0.2138416320085525,0.9722824096679688,285.01031494140625,284.95001220703125,301.0360412597656,289.0830078125,298.5484924316406,297.2928466796875,285.01226806640625,1.0,0.5731834173202515,0.4485348761081695,0.4485348761081695,1.0,1.0,-3.0850822925567627,1.035808801651001,2.0492732524871826,0.3344675898551941,0.9003507494926453,0.9003507494926453,0.0,164.5627899169922,172.0,43233.7734375,0.0,2406.176513671875,1.0,280.64215087890625,283.46923828125,292.0511169433594,294.7823791503906,293.1499938964844,293.1499938964844,280.3500061035156,35959.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389248490333556,1.0,0.0,0.0,3.650217294692993,3.6502411365509033,8.890592653187923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.57275390625,0.0,1533.1099853515625,1895.4371337890625,0.0,3762.6640625,0.9053130745887756,1.0,0.0,3.0,1.0,0.0
12229800,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.974152147769928,0.5164361596107483,0.4652196764945984,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9989984035491944,0.5677390098571777,0.5368693470954895,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8847948312759399,0.3952503502368927,0.2771792411804199,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8377033472061157,0.3337441682815552,0.317796915769577,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7262971997261047,0.2138416320085525,0.9722824096679688,285.01031494140625,284.95001220703125,301.0360412597656,289.0830078125,298.5484924316406,297.2928466796875,285.01226806640625,1.0,0.5731834173202515,0.4485348761081695,0.4485348761081695,1.0,1.0,-3.0850822925567627,1.035808801651001,2.0492732524871826,0.3344675898551941,0.9003507494926453,0.9003507494926453,0.0,164.5627899169922,172.0,43233.7734375,0.0,2406.176513671875,1.0,280.64215087890625,283.46923828125,292.0511169433594,294.7823791503906,293.1499938964844,293.1499938964844,280.3500061035156,35959.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389248490333556,1.0,0.0,0.0,3.650217294692993,3.6502411365509033,8.890592653187923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.57275390625,0.0,1533.1099853515625,1895.4371337890625,0.0,3762.6640625,0.9053130745887756,1.0,0.0,3.0,1.0,0.0
12229860,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9704629778862,0.5146535038948059,0.4641551673412323,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.997898280620575,0.569845974445343,0.5395490527153015,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8840416073799133,0.3977143764495849,0.2791562676429748,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8363603949546814,0.3349437415599823,0.3192234635353088,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.7252576947212219,0.2146738320589065,0.9771272540092468,284.8509216308594,284.95001220703125,301.03277587890625,289.11199951171875,298.5426940917969,297.2894897460937,284.8502197265625,1.0,0.5759333372116089,0.4474501013755798,0.4474501013755798,1.0,1.0,-3.096949338912964,1.0377577543258667,2.0591917037963867,0.3338851928710937,0.8977044820785522,0.8977044820785522,0.0,166.55516052246094,175.0,44328.45703125,0.0,2438.958984375,1.0,280.3578491210937,283.2646789550781,292.1457824707031,294.9971008300781,293.1499938964844,293.1499938964844,280.6499938964844,36095.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493319392204284,1.0,0.0,0.0,3.647405624389648,3.6474297046661377,8.876901915755298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.5810546875,0.0,1530.9996337890625,1895.4371337890625,0.0,3856.94140625,0.9047537446022034,1.0,0.0,3.0,1.0,0.0
12229920,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9704629778862,0.5146535038948059,0.4641551673412323,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.997898280620575,0.569845974445343,0.5395490527153015,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8840416073799133,0.3977143764495849,0.2791562676429748,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8363603949546814,0.3349437415599823,0.3192234635353088,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.7252576947212219,0.2146738320589065,0.9771272540092468,284.8509216308594,284.95001220703125,301.03277587890625,289.11199951171875,298.5426940917969,297.2894897460937,284.8502197265625,1.0,0.5759333372116089,0.4474501013755798,0.4474501013755798,1.0,1.0,-3.096949338912964,1.0377577543258667,2.0591917037963867,0.3338851928710937,0.8977044820785522,0.8977044820785522,0.0,166.55516052246094,175.0,44328.45703125,0.0,2438.958984375,1.0,280.3578491210937,283.2646789550781,292.1457824707031,294.9971008300781,293.1499938964844,293.1499938964844,280.6499938964844,36095.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493319392204284,1.0,0.0,0.0,3.647405624389648,3.6474297046661377,8.876901915755298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.5810546875,0.0,1530.9996337890625,1895.4371337890625,0.0,3856.94140625,0.9047537446022034,1.0,0.0,3.0,1.0,0.0
12229980,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9657536149024964,0.5140054225921631,0.4631602168083191,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.995880961418152,0.5726462006568909,0.5418666005134583,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8823682069778442,0.4008235335350036,0.2811300754547119,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8341637253761292,0.3365297019481659,0.3205603361129761,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7233822345733643,0.2156811505556106,0.9812943935394288,285.03717041015625,284.95001220703125,301.0238037109375,289.140869140625,298.5393371582031,297.29254150390625,285.0390319824219,1.0,0.5787997245788574,0.4463653266429901,0.4463653266429901,1.0,1.0,-3.10752010345459,1.0392286777496338,2.068291425704956,0.3329050242900848,0.9003516435623169,0.9003516435623169,0.0,169.00054931640625,178.0,43511.50390625,0.0,2471.92578125,1.0,280.64215087890625,283.48858642578125,292.1059265136719,294.8502502441406,293.1499938964844,293.1499938964844,280.3500061035156,35937.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385724663734436,1.0,0.0,0.0,3.6488659381866455,3.648890018463135,8.884011322152219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.94482421875,0.0,1531.4361572265625,1895.4371337890625,0.0,3759.45654296875,0.9049964547157288,1.0,0.0,3.0,1.0,0.0
12230040,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9657536149024964,0.5140054225921631,0.4631602168083191,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.995880961418152,0.5726462006568909,0.5418666005134583,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8823682069778442,0.4008235335350036,0.2811300754547119,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8341637253761292,0.3365297019481659,0.3205603361129761,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7233822345733643,0.2156811505556106,0.9812943935394288,285.03717041015625,284.95001220703125,301.0238037109375,289.140869140625,298.5393371582031,297.29254150390625,285.0390319824219,1.0,0.5787997245788574,0.4463653266429901,0.4463653266429901,1.0,1.0,-3.10752010345459,1.0392286777496338,2.068291425704956,0.3329050242900848,0.9003516435623169,0.9003516435623169,0.0,169.00054931640625,178.0,43511.50390625,0.0,2471.92578125,1.0,280.64215087890625,283.48858642578125,292.1059265136719,294.8502502441406,293.1499938964844,293.1499938964844,280.3500061035156,35937.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385724663734436,1.0,0.0,0.0,3.6488659381866455,3.648890018463135,8.884011322152219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.94482421875,0.0,1531.4361572265625,1895.4371337890625,0.0,3759.45654296875,0.9049964547157288,1.0,0.0,3.0,1.0,0.0
12230100,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.963973343372345,0.5134188532829285,0.4629802703857422,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9952824711799622,0.5738935470581055,0.5433027744293213,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8820888996124268,0.402269035577774,0.2822969853878021,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8335370421409607,0.3372581005096435,0.3214142620563507,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7228626608848572,0.2161629647016525,0.9840105772018432,284.9171142578125,284.95001220703125,301.017333984375,289.1551818847656,298.53631591796875,297.2929992675781,284.9104309082031,1.0,0.5804102420806885,0.4458229541778564,0.4458229541778564,1.0,1.0,-3.114729642868042,1.040679097175598,2.0740506649017334,0.3328135907649994,0.8989871144294739,0.8989871144294739,0.0,170.1255645751953,178.0,44462.23828125,0.0,2491.63427734375,1.0,280.3987121582031,283.3273620605469,292.1886291503906,295.0784912109375,293.1499938964844,293.1499938964844,280.3500061035156,35999.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454473853111268,1.0,0.0,0.0,3.649083375930786,3.6491074562072754,8.885070883479784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.99560546875,0.0,1532.14404296875,1895.4371337890625,0.0,3821.857666015625,0.9050347805023192,1.0,0.0,3.0,1.0,0.0
12230160,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9604461789131165,0.5122913718223572,0.4621962606906891,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9934781193733216,0.5746850371360779,0.5442587733268738,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8803404569625854,0.4033521711826324,0.2831826508045196,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8316749334335327,0.3376882970333099,0.3219849765300751,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7212622761726379,0.2164225876331329,0.9858515858650208,284.8790588378906,284.95001220703125,301.0096130371094,289.16943359375,298.52978515625,297.2890930175781,284.8783264160156,1.0,0.5819138884544373,0.4452582895755768,0.4452582895755768,1.0,1.0,-3.118906259536743,1.040916085243225,2.0779900550842285,0.3322048187255859,0.8980916738510132,0.8980916738510132,0.0,171.78396606445312,181.0,44640.35546875,0.0,2508.447998046875,1.0,280.35791015625,283.285400390625,292.2055358886719,295.0756530761719,293.1499938964844,293.1499938964844,280.6499938964844,36062.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495901465415956,1.0,0.0,0.0,3.647252082824707,3.647276163101196,8.876154424797278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.91552734375,0.0,1530.5843505859375,1895.4371337890625,0.0,3859.269287109375,0.9046975374221802,1.0,0.0,3.0,1.0,0.0
12230220,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.954874873161316,0.5116598606109619,0.4612452685832977,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9908511638641356,0.5774104595184326,0.5465327501296997,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.878170371055603,0.4065088629722595,0.2852044403553009,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8290083408355713,0.3392172753810882,0.3232888579368591,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.7188923954963684,0.2173537760972976,0.9897471070289612,285.0611267089844,284.95001220703125,300.9906921386719,289.1976318359375,298.5228881835937,297.2920227050781,285.06298828125,1.0,0.584949254989624,0.4441289603710174,0.4441289603710174,1.0,1.0,-3.129169225692749,1.0421099662780762,2.087059259414673,0.3310409188270569,0.901026964187622,0.901026964187622,0.0,174.6368408203125,184.0,43773.2578125,0.0,2543.433349609375,1.0,280.64215087890625,283.5049743652344,292.1645202636719,294.9263916015625,293.1499938964844,293.1499938964844,280.3500061035156,35904.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939279079437256,1.0,0.0,0.0,3.6499545574188232,3.649978399276733,8.889313107829366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.26318359375,0.0,1532.4013671875,1895.4371337890625,0.0,3765.887451171875,0.9052172899246216,1.0,0.0,3.0,1.0,0.0
12230280,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.954874873161316,0.5116598606109619,0.4612452685832977,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9908511638641356,0.5774104595184326,0.5465327501296997,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.878170371055603,0.4065088629722595,0.2852044403553009,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8290083408355713,0.3392172753810882,0.3232888579368591,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.7188923954963684,0.2173537760972976,0.9897471070289612,285.0611267089844,284.95001220703125,300.9906921386719,289.1976318359375,298.5228881835937,297.2920227050781,285.06298828125,1.0,0.584949254989624,0.4441289603710174,0.4441289603710174,1.0,1.0,-3.129169225692749,1.0421099662780762,2.087059259414673,0.3310409188270569,0.901026964187622,0.901026964187622,0.0,174.6368408203125,184.0,43773.2578125,0.0,2543.433349609375,1.0,280.64215087890625,283.5049743652344,292.1645202636719,294.9263916015625,293.1499938964844,293.1499938964844,280.3500061035156,35904.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939279079437256,1.0,0.0,0.0,3.6499545574188232,3.649978399276733,8.889313107829366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.26318359375,0.0,1532.4013671875,1895.4371337890625,0.0,3765.887451171875,0.9052172899246216,1.0,0.0,3.0,1.0,0.0
12230340,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9490892291069032,0.509984016418457,0.460315078496933,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9880896210670472,0.5793572664260864,0.5488484501838684,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8759908080101013,0.4090840518474579,0.287294864654541,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8263416886329651,0.3403193056583404,0.3246679604053497,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7165273427963257,0.2180306017398834,0.9940431714057922,284.90447998046875,284.95001220703125,300.9674987792969,289.22528076171875,298.51007080078125,297.2882995605469,284.9037170410156,1.0,0.588121771812439,0.4429996311664581,0.4429996311664581,1.0,1.0,-3.140181303024292,1.0435436964035034,2.096637487411499,0.3301892578601837,0.8991226553916931,0.8991226553916931,0.0,177.6512451171875,187.0,44944.96875,0.0,2580.94384765625,1.0,280.3578491210937,283.3033142089844,292.2623596191406,295.1519470214844,293.1499938964844,293.1499938964844,280.6499938964844,36026.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504315853118896,1.0,0.0,0.0,3.649709939956665,3.6497340202331534,8.888121669770044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.6767578125,0.0,1533.0408935546875,1895.4371337890625,0.0,3866.84912109375,0.9052216410636902,1.0,0.0,3.0,1.0,0.0
12230400,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9490892291069032,0.509984016418457,0.460315078496933,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9880896210670472,0.5793572664260864,0.5488484501838684,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8759908080101013,0.4090840518474579,0.287294864654541,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8263416886329651,0.3403193056583404,0.3246679604053497,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7165273427963257,0.2180306017398834,0.9940431714057922,284.90447998046875,284.95001220703125,300.9674987792969,289.22528076171875,298.51007080078125,297.2882995605469,284.9037170410156,1.0,0.588121771812439,0.4429996311664581,0.4429996311664581,1.0,1.0,-3.140181303024292,1.0435436964035034,2.096637487411499,0.3301892578601837,0.8991226553916931,0.8991226553916931,0.0,177.6512451171875,187.0,44944.96875,0.0,2580.94384765625,1.0,280.3578491210937,283.3033142089844,292.2623596191406,295.1519470214844,293.1499938964844,293.1499938964844,280.6499938964844,36026.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504315853118896,1.0,0.0,0.0,3.649709939956665,3.6497340202331534,8.888121669770044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.6767578125,0.0,1533.0408935546875,1895.4371337890625,0.0,3866.84912109375,0.9052216410636902,1.0,0.0,3.0,1.0,0.0
12230460,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9433000087738036,0.509367823600769,0.4593929946422577,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.98525732755661,0.5819788575172424,0.5510351657867432,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.873865008354187,0.4122895002365112,0.2893554270267486,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8236556053161621,0.3417889773845672,0.3259237408638,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.7140437364578247,0.218902587890625,0.9977006912231444,285.08270263671875,284.95001220703125,300.9405517578125,289.2522888183594,298.5004577636719,297.29107666015625,285.08447265625,1.0,0.5911576747894287,0.4418939352035522,0.4418939352035522,1.0,1.0,-3.150077104568481,1.0446016788482666,2.105475425720215,0.3289845585823059,0.9023252129554749,0.9023252129554749,0.0,180.6305389404297,190.0,44030.015625,0.0,2616.330810546875,1.0,280.6421813964844,283.5188903808594,292.2197265625,294.9992980957031,293.1499938964844,293.1499938964844,280.3500061035156,35870.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402742385864258,1.0,0.0,0.0,3.653706550598145,3.653730630874634,8.907597930374322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.65966796875,0.0,1536.3262939453125,1895.4371337890625,0.0,3774.93798828125,0.9060325622558594,1.0,0.0,3.0,1.0,0.0
12230520,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9433000087738036,0.509367823600769,0.4593929946422577,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.98525732755661,0.5819788575172424,0.5510351657867432,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.873865008354187,0.4122895002365112,0.2893554270267486,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8236556053161621,0.3417889773845672,0.3259237408638,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.7140437364578247,0.218902587890625,0.9977006912231444,285.08270263671875,284.95001220703125,300.9405517578125,289.2522888183594,298.5004577636719,297.29107666015625,285.08447265625,1.0,0.5911576747894287,0.4418939352035522,0.4418939352035522,1.0,1.0,-3.150077104568481,1.0446016788482666,2.105475425720215,0.3289845585823059,0.9023252129554749,0.9023252129554749,0.0,180.6305389404297,190.0,44030.015625,0.0,2616.330810546875,1.0,280.6421813964844,283.5188903808594,292.2197265625,294.9992980957031,293.1499938964844,293.1499938964844,280.3500061035156,35870.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402742385864258,1.0,0.0,0.0,3.653706550598145,3.653730630874634,8.907597930374322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.65966796875,0.0,1536.3262939453125,1895.4371337890625,0.0,3774.93798828125,0.9060325622558594,1.0,0.0,3.0,1.0,0.0
12230580,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9374595880508424,0.5077221989631653,0.4584854245185852,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.982369303703308,0.5838202238082886,0.5532538294792175,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8718143701553345,0.4149095416069031,0.2914788126945495,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8210334181785583,0.3428317308425903,0.3272491991519928,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7116161584854126,0.219523549079895,1.0017547607421875,284.9273376464844,284.95001220703125,300.9102783203125,289.27850341796875,298.4852294921875,297.2870788574219,284.926513671875,1.0,0.59429532289505,0.4407882392406463,0.4407882392406463,1.0,1.0,-3.160684108734131,1.0458879470825195,2.114796161651612,0.3280807137489319,0.9007435441017152,0.9007435441017152,0.0,183.7180633544922,193.0,45241.421875,0.0,2653.904052734375,1.0,280.3578186035156,283.31866455078125,292.3157653808594,295.224365234375,293.1499938964844,293.1499938964844,280.04998779296875,35990.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951423168182373,1.0,0.0,0.0,3.654784679412842,3.654808759689331,8.912856515053136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.0703125,0.0,1538.42724609375,1895.4371337890625,0.0,3875.77392578125,0.9063321948051452,1.0,0.0,3.0,1.0,0.0
12230640,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9374595880508424,0.5077221989631653,0.4584854245185852,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.982369303703308,0.5838202238082886,0.5532538294792175,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8718143701553345,0.4149095416069031,0.2914788126945495,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8210334181785583,0.3428317308425903,0.3272491991519928,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7116161584854126,0.219523549079895,1.0017547607421875,284.9273376464844,284.95001220703125,300.9102783203125,289.27850341796875,298.4852294921875,297.2870788574219,284.926513671875,1.0,0.59429532289505,0.4407882392406463,0.4407882392406463,1.0,1.0,-3.160684108734131,1.0458879470825195,2.114796161651612,0.3280807137489319,0.9007435441017152,0.9007435441017152,0.0,183.7180633544922,193.0,45241.421875,0.0,2653.904052734375,1.0,280.3578186035156,283.31866455078125,292.3157653808594,295.224365234375,293.1499938964844,293.1499938964844,280.04998779296875,35990.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951423168182373,1.0,0.0,0.0,3.654784679412842,3.654808759689331,8.912856515053136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.0703125,0.0,1538.42724609375,1895.4371337890625,0.0,3875.77392578125,0.9063321948051452,1.0,0.0,3.0,1.0,0.0
12230700,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9331935048103333,0.506363034248352,0.4575261771678924,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.9799041748046876,0.584237277507782,0.5538954734802246,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.8697731494903564,0.4158312380313873,0.2922746241092682,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.818824827671051,0.3430132269859314,0.3276130557060241,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.7095060348510742,0.2195712476968765,1.0027543306350708,284.7933654785156,284.95001220703125,300.8940734863281,289.2912902832031,298.4742431640625,297.2808532714844,284.7860717773437,1.0,0.5956735014915466,0.4402354061603546,0.4402354061603546,1.0,1.0,-3.162902593612671,1.045361042022705,2.117541551589966,0.3271339833736419,0.8984009027481079,0.8984009027481079,0.0,185.65098571777344,193.0,46246.55078125,0.0,2668.7421875,1.0,280.1011047363281,283.1448974609375,292.3617553710937,295.3938293457031,293.1499938964844,293.1499938964844,280.04998779296875,36100.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960237681865692,1.0,0.0,0.0,3.652688026428223,3.652712106704712,8.90263322617102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.52685546875,0.0,1536.9127197265625,1895.4371337890625,0.0,3954.704345703125,0.9059011340141296,1.0,0.0,3.0,1.0,0.0
12230760,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.749267578125,0.9281429052352904,0.5047762393951416,0.4562300741672516,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.9767804741859436,0.5843988656997681,0.5541993975639343,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.8671427965164185,0.416562020778656,0.2928783595561981,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74951171875,0.8160608410835266,0.3430043160915375,0.3277482688426971,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499694824219,0.706793487071991,0.2194546610116958,1.002908706665039,284.7492980957031,284.95001220703125,300.8772277832031,289.3038330078125,298.4615783691406,297.27252197265625,284.7482604980469,1.0,0.5968638062477112,0.4396862685680389,0.4396862685680389,1.0,1.0,-3.162787437438965,1.0439618825912476,2.118825435638428,0.3258251845836639,0.8965794444084167,0.8965794444084167,0.0,187.7978973388672,196.0,46367.6484375,0.0,2680.10498046875,1.0,280.05810546875,283.0982360839844,292.3525695800781,295.348876953125,293.1499938964844,293.1499938964844,280.3500061035156,36193.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642925262451172,1.0,0.0,0.0,3.648221731185913,3.6482458114624015,8.880874133865291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.29052734375,0.0,1532.6378173828125,1895.4371337890625,0.0,3990.756103515625,0.9049976468086244,1.0,0.0,3.0,1.0,0.0
12230820,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.921512484550476,0.5036280155181885,0.454738050699234,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9729195237159728,0.586242139339447,0.5555635094642639,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8644522428512573,0.4193429052829742,0.2945879697799682,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8126316070556641,0.3438976407051086,0.328406274318695,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7033197283744812,0.2198064923286438,1.0040712356567385,284.9236755371094,284.95001220703125,300.841796875,289.32818603515625,298.4461364746094,297.27099609375,284.92535400390625,1.0,0.5992247462272644,0.43858802318573,0.43858802318573,1.0,1.0,-3.166865348815918,1.04279363155365,2.1240718364715576,0.323642373085022,0.8976318836212158,0.8976318836212158,0.0,190.96774291992188,199.0,45352.55859375,0.0,2705.393798828125,1.0,280.3421325683594,283.3126525878906,292.2909240722656,295.1580505371094,293.1499938964844,293.1499938964844,280.6499938964844,36072.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527615308761596,1.0,0.0,0.0,3.64472246170044,3.6447465419769287,8.863846687745536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.87158203125,0.0,1527.8436279296875,1895.4371337890625,0.0,3887.8056640625,0.9041594862937928,1.0,0.0,3.0,1.0,0.0
12230880,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.921512484550476,0.5036280155181885,0.454738050699234,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9729195237159728,0.586242139339447,0.5555635094642639,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8644522428512573,0.4193429052829742,0.2945879697799682,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8126316070556641,0.3438976407051086,0.328406274318695,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7033197283744812,0.2198064923286438,1.0040712356567385,284.9236755371094,284.95001220703125,300.841796875,289.32818603515625,298.4461364746094,297.27099609375,284.92535400390625,1.0,0.5992247462272644,0.43858802318573,0.43858802318573,1.0,1.0,-3.166865348815918,1.04279363155365,2.1240718364715576,0.323642373085022,0.8976318836212158,0.8976318836212158,0.0,190.96774291992188,199.0,45352.55859375,0.0,2705.393798828125,1.0,280.3421325683594,283.3126525878906,292.2909240722656,295.1580505371094,293.1499938964844,293.1499938964844,280.6499938964844,36072.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527615308761596,1.0,0.0,0.0,3.64472246170044,3.6447465419769287,8.863846687745536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.87158203125,0.0,1527.8436279296875,1895.4371337890625,0.0,3887.8056640625,0.9041594862937928,1.0,0.0,3.0,1.0,0.0
12230940,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.9193236827850342,0.5040265917778015,0.4548806548118591,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.9724905490875244,0.5894906520843506,0.5583887696266174,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.8651587963104248,0.4233396053314209,0.2972259819507599,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.8122333884239197,0.3457885086536407,0.3300344049930572,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.7028409838676453,0.2209525257349014,1.008630871772766,285.1212463378906,284.95001220703125,300.8045349121094,289.3514404296875,298.4395446777344,297.2828063964844,285.1231689453125,1.0,0.6021822690963745,0.437489777803421,0.437489777803421,1.0,1.0,-3.1810364723205566,1.045386552810669,2.135649919509888,0.3230284452438354,0.9015332460403442,0.9015332460403442,0.0,192.8638916015625,202.0,44430.53125,0.0,2744.189697265625,1.0,280.6417236328125,283.5478515625,292.2992858886719,295.08953857421875,293.1499938964844,293.1499938964844,280.3500061035156,35857.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390541315078736,1.0,0.0,0.0,3.649333477020264,3.649357557296753,8.886288469511783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.4072265625,0.0,1531.3641357421875,1895.4371337890625,0.0,3763.841064453125,0.9050502181053162,1.0,0.0,3.0,1.0,0.0
