time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231000,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.9193236827850342,0.5040265917778015,0.4548806548118591,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.9724905490875244,0.5894906520843506,0.5583887696266174,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.8651587963104248,0.4233396053314209,0.2972259819507599,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.8122333884239197,0.3457885086536407,0.3300344049930572,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.7028409838676453,0.2209525257349014,1.008630871772766,285.1212463378906,284.95001220703125,300.8045349121094,289.3514404296875,298.4395446777344,297.2828063964844,285.1231689453125,1.0,0.6021822690963745,0.437489777803421,0.437489777803421,1.0,1.0,-3.1810364723205566,1.045386552810669,2.135649919509888,0.3230284452438354,0.9015332460403442,0.9015332460403442,0.0,192.8638916015625,202.0,44430.53125,0.0,2744.189697265625,1.0,280.6417236328125,283.5478515625,292.2992858886719,295.08953857421875,293.1499938964844,293.1499938964844,280.3500061035156,35857.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390541315078736,1.0,0.0,0.0,3.649333477020264,3.649357557296753,8.886288469511783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.4072265625,0.0,1531.3641357421875,1895.4371337890625,0.0,3763.841064453125,0.9050502181053162,1.0,0.0,3.0,1.0,0.0
12231060,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9151531457901,0.5027475357055664,0.4543814063072204,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9704817533493042,0.591463565826416,0.560807466506958,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8644028306007385,0.4263310134410858,0.2996521890163421,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8105982542037964,0.3469904363155365,0.3315480053424835,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7013453841209412,0.2217202633619308,1.013415813446045,284.9683837890625,284.95001220703125,300.7658996582031,289.3735046386719,298.4242248535156,297.2822570800781,284.96759033203125,1.0,0.6053841710090637,0.4364441037178039,0.4364441037178039,1.0,1.0,-3.193846702575684,1.0475480556488037,2.146298885345459,0.3225439786911011,0.900519847869873,0.900519847869873,0.0,195.6297912597656,205.0,45673.046875,0.0,2785.24658203125,1.0,280.3578186035156,283.34942626953125,292.412109375,295.3450012207031,293.1499938964844,293.1499938964844,280.04998779296875,35955.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509523510932922,1.0,0.0,0.0,3.651709079742432,3.651732921600342,8.897860652723466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.64453125,0.0,1534.73486328125,1895.4371337890625,0.0,3871.53759765625,0.9056220650672911,1.0,0.0,3.0,1.0,0.0
12231120,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9151531457901,0.5027475357055664,0.4543814063072204,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9704817533493042,0.591463565826416,0.560807466506958,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8644028306007385,0.4263310134410858,0.2996521890163421,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8105982542037964,0.3469904363155365,0.3315480053424835,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7013453841209412,0.2217202633619308,1.013415813446045,284.9683837890625,284.95001220703125,300.7658996582031,289.3735046386719,298.4242248535156,297.2822570800781,284.96759033203125,1.0,0.6053841710090637,0.4364441037178039,0.4364441037178039,1.0,1.0,-3.193846702575684,1.0475480556488037,2.146298885345459,0.3225439786911011,0.900519847869873,0.900519847869873,0.0,195.6297912597656,205.0,45673.046875,0.0,2785.24658203125,1.0,280.3578186035156,283.34942626953125,292.412109375,295.3450012207031,293.1499938964844,293.1499938964844,280.04998779296875,35955.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509523510932922,1.0,0.0,0.0,3.651709079742432,3.651732921600342,8.897860652723466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.64453125,0.0,1534.73486328125,1895.4371337890625,0.0,3871.53759765625,0.9056220650672911,1.0,0.0,3.0,1.0,0.0
12231180,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.90730619430542,0.4999740719795227,0.4523070752620697,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.9650526642799376,0.5919585227966309,0.5617102384567261,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.8605837225914001,0.4281879365444183,0.3012127578258514,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.8060284852981567,0.3471774160861969,0.3320860266685486,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.6970943808555603,0.2216952741146087,1.0148577690124512,284.7909240722656,284.95001220703125,300.72637939453125,289.3943176269531,298.39947509765625,297.2687683105469,284.7898254394531,1.0,0.6080049276351929,0.4353984296321869,0.4353984296321869,1.0,1.0,-3.196704387664795,1.0459799766540527,2.150724411010742,0.3205038607120514,0.896914005279541,0.896914005279541,0.0,199.70431518554688,208.0,46816.62890625,0.0,2813.31494140625,1.0,280.0582580566406,283.1289978027344,292.447021484375,295.4726867675781,293.1499938964844,293.1499938964844,280.3500061035156,36144.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647620916366576,1.0,0.0,0.0,3.646936416625977,3.646960496902466,8.87461794718547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.49072265625,0.0,1530.8453369140625,1895.4371337890625,0.0,3994.920166015625,0.9046777486801147,1.0,0.0,3.0,1.0,0.0
12231240,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.90730619430542,0.4999740719795227,0.4523070752620697,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.9650526642799376,0.5919585227966309,0.5617102384567261,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.8605837225914001,0.4281879365444183,0.3012127578258514,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.8060284852981567,0.3471774160861969,0.3320860266685486,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.6970943808555603,0.2216952741146087,1.0148577690124512,284.7909240722656,284.95001220703125,300.72637939453125,289.3943176269531,298.39947509765625,297.2687683105469,284.7898254394531,1.0,0.6080049276351929,0.4353984296321869,0.4353984296321869,1.0,1.0,-3.196704387664795,1.0459799766540527,2.150724411010742,0.3205038607120514,0.896914005279541,0.896914005279541,0.0,199.70431518554688,208.0,46816.62890625,0.0,2813.31494140625,1.0,280.0582580566406,283.1289978027344,292.447021484375,295.4726867675781,293.1499938964844,293.1499938964844,280.3500061035156,36144.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647620916366576,1.0,0.0,0.0,3.646936416625977,3.646960496902466,8.87461794718547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.49072265625,0.0,1530.8453369140625,1895.4371337890625,0.0,3994.920166015625,0.9046777486801147,1.0,0.0,3.0,1.0,0.0
12231300,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9037625789642334,0.4991383254528045,0.4512703120708465,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.962388038635254,0.5925467610359192,0.5620526671409607,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8588083386421204,0.4294407665729522,0.3019525706768036,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8037545680999756,0.3474337160587311,0.3322385847568512,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6949612498283386,0.2217442244291305,1.0149643421173096,284.9153747558594,284.95001220703125,300.7064208984375,289.4042358398437,298.3895263671875,297.265625,284.9226379394531,1.0,0.6091312766075134,0.4348755776882171,0.4348755776882171,1.0,1.0,-3.1970648765563965,1.04480242729187,2.1522624492645264,0.3192081749439239,0.8978732824325562,0.8978732824325562,0.0,201.62301635742188,208.0,45875.4296875,0.0,2824.534912109375,1.0,280.30126953125,283.2914733886719,292.3793640136719,295.2544860839844,293.1499938964844,293.1499938964844,280.3500061035156,36085.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582316279411316,1.0,0.0,0.0,3.645133018493652,3.6451570987701416,8.865843597050116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.6787109375,0.0,1528.3961181640625,1895.4371337890625,0.0,3936.806640625,0.9042866230010986,1.0,0.0,3.0,1.0,0.0
12231360,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9018798470497132,0.4989106059074402,0.4509095847606659,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9611722230911256,0.593651533126831,0.5629454255104065,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8583453297615051,0.4311375021934509,0.3030439019203186,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8027055859565735,0.3480274975299835,0.3327154517173767,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.6939249038696289,0.2220371216535568,1.0160363912582395,284.9633178710937,284.95001220703125,300.6864318847656,289.4137878417969,298.3832397460937,297.2677917480469,284.9648742675781,1.0,0.6103795170783997,0.4343481361865997,0.4343481361865997,1.0,1.0,-3.2008726596832275,1.0448954105377195,2.155977249145508,0.3184025883674621,0.8984812498092651,0.8984812498092651,0.0,202.9423675537109,211.0,45795.70703125,0.0,2839.58251953125,1.0,280.34228515625,283.3414306640625,292.38006591796875,295.2770080566406,293.1499938964844,293.1499938964844,280.6499938964844,36018.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540066719055176,1.0,0.0,0.0,3.6454474925994873,3.6454713344573975,8.86737325345166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.38134765625,0.0,1528.2462158203125,1895.4371337890625,0.0,3898.98486328125,0.904284417629242,1.0,0.0,3.0,1.0,0.0
12231420,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.9001025557518005,0.4993571043014526,0.4511049091815948,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.158447265625,0.9606938362121582,0.5967318415641785,0.5656196475028992,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.8591506481170654,0.4352860450744629,0.3057920634746551,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.8023053407669067,0.3498518764972687,0.3342886567115783,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.6934744119644165,0.2231445908546447,1.0204652547836304,285.15826416015625,284.95001220703125,300.6465759277344,289.4318542480469,298.3763122558594,297.2799072265625,285.1600952148437,1.0,0.6133145093917847,0.4332932829856872,0.4332932829856872,1.0,1.0,-3.2148354053497314,1.047417163848877,2.1674182415008545,0.3177758157253265,0.9028590321540833,0.9028590321540833,0.0,204.90969848632807,214.0,44863.640625,0.0,2879.269775390625,1.0,280.6417541503906,283.5741882324219,292.3823547363281,295.201904296875,293.1499938964844,293.1499938964844,280.3500061035156,35804.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408547282218932,1.0,0.0,0.0,3.65206241607666,3.6520862579345694,8.899583008314949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.779296875,0.0,1534.0008544921875,1895.4371337890625,0.0,3780.2138671875,0.905623495578766,1.0,0.0,3.0,1.0,0.0
12231480,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.9001025557518005,0.4993571043014526,0.4511049091815948,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.158447265625,0.9606938362121582,0.5967318415641785,0.5656196475028992,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.8591506481170654,0.4352860450744629,0.3057920634746551,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.8023053407669067,0.3498518764972687,0.3342886567115783,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.6934744119644165,0.2231445908546447,1.0204652547836304,285.15826416015625,284.95001220703125,300.6465759277344,289.4318542480469,298.3763122558594,297.2799072265625,285.1600952148437,1.0,0.6133145093917847,0.4332932829856872,0.4332932829856872,1.0,1.0,-3.2148354053497314,1.047417163848877,2.1674182415008545,0.3177758157253265,0.9028590321540833,0.9028590321540833,0.0,204.90969848632807,214.0,44863.640625,0.0,2879.269775390625,1.0,280.6417541503906,283.5741882324219,292.3823547363281,295.201904296875,293.1499938964844,293.1499938964844,280.3500061035156,35804.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408547282218932,1.0,0.0,0.0,3.65206241607666,3.6520862579345694,8.899583008314949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.779296875,0.0,1534.0008544921875,1895.4371337890625,0.0,3780.2138671875,0.905623495578766,1.0,0.0,3.0,1.0,0.0
12231540,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8966705799102783,0.4981285631656647,0.4506510496139526,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9586288332939148,0.5985057353973389,0.5678631663322449,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8586053848266602,0.4383860826492309,0.308303028345108,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8007075786590576,0.350963830947876,0.3357262909412384,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6920782923698425,0.2238517254590988,1.0250166654586792,285.00396728515625,284.95001220703125,300.60723876953125,289.4484558105469,298.3607482910156,297.2791748046875,285.00311279296875,1.0,0.6164595484733582,0.4322383999824524,0.4322383999824524,1.0,1.0,-3.227220296859741,1.0493063926696775,2.1779139041900635,0.3171257376670837,0.9023094177246094,0.9023094177246094,0.0,207.74598693847656,217.0,46109.75390625,0.0,2920.727294921875,1.0,280.3577880859375,283.37420654296875,292.48785400390625,295.4501647949219,293.1499938964844,293.1499938964844,280.04998779296875,35901.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952882707118988,1.0,0.0,0.0,3.656439781188965,3.656463861465454,8.920929985833936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.81787109375,0.0,1539.6044921875,1895.4371337890625,0.0,3888.89404296875,0.9066430330276488,1.0,0.0,3.0,1.0,0.0
12231600,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8966705799102783,0.4981285631656647,0.4506510496139526,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9586288332939148,0.5985057353973389,0.5678631663322449,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8586053848266602,0.4383860826492309,0.308303028345108,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8007075786590576,0.350963830947876,0.3357262909412384,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6920782923698425,0.2238517254590988,1.0250166654586792,285.00396728515625,284.95001220703125,300.60723876953125,289.4484558105469,298.3607482910156,297.2791748046875,285.00311279296875,1.0,0.6164595484733582,0.4322383999824524,0.4322383999824524,1.0,1.0,-3.227220296859741,1.0493063926696775,2.1779139041900635,0.3171257376670837,0.9023094177246094,0.9023094177246094,0.0,207.74598693847656,217.0,46109.75390625,0.0,2920.727294921875,1.0,280.3577880859375,283.37420654296875,292.48785400390625,295.4501647949219,293.1499938964844,293.1499938964844,280.04998779296875,35901.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952882707118988,1.0,0.0,0.0,3.656439781188965,3.656463861465454,8.920929985833936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.81787109375,0.0,1539.6044921875,1895.4371337890625,0.0,3888.89404296875,0.9066430330276488,1.0,0.0,3.0,1.0,0.0
12231660,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8900162577629089,0.4954060912132263,0.4486256539821625,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.9531742334365844,0.5987763404846191,0.5685641169548035,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8552601337432861,0.4403319954872131,0.3099295198917389,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.7963621020317078,0.3510462641716003,0.3361717760562897,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.6881253123283386,0.2237545847892761,1.026160478591919,284.8249816894531,284.95001220703125,300.5689392089844,289.4635314941406,298.3360290527344,297.265380859375,284.8238525390625,1.0,0.6189964413642883,0.4310680627822876,0.4310680627822876,1.0,1.0,-3.229503870010376,1.047154188156128,2.182349681854248,0.3146380186080932,0.899147093296051,0.899147093296051,0.0,211.874740600586,220.0,47255.8828125,0.0,2948.285888671875,1.0,280.0581970214844,283.152099609375,292.51641845703125,295.5713806152344,293.1499938964844,293.1499938964844,280.3500061035156,36089.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666958451271056,1.0,0.0,0.0,3.653709173202514,3.653733253479004,8.907610435926472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.46484375,0.0,1537.972412109375,1895.4371337890625,0.0,4012.043701171875,0.9061541557312012,1.0,0.0,3.0,1.0,0.0
12231720,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8900162577629089,0.4954060912132263,0.4486256539821625,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.9531742334365844,0.5987763404846191,0.5685641169548035,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8552601337432861,0.4403319954872131,0.3099295198917389,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.7963621020317078,0.3510462641716003,0.3361717760562897,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.6881253123283386,0.2237545847892761,1.026160478591919,284.8249816894531,284.95001220703125,300.5689392089844,289.4635314941406,298.3360290527344,297.265380859375,284.8238525390625,1.0,0.6189964413642883,0.4310680627822876,0.4310680627822876,1.0,1.0,-3.229503870010376,1.047154188156128,2.182349681854248,0.3146380186080932,0.899147093296051,0.899147093296051,0.0,211.874740600586,220.0,47255.8828125,0.0,2948.285888671875,1.0,280.0581970214844,283.152099609375,292.51641845703125,295.5713806152344,293.1499938964844,293.1499938964844,280.3500061035156,36089.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666958451271056,1.0,0.0,0.0,3.653709173202514,3.653733253479004,8.907610435926472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.46484375,0.0,1537.972412109375,1895.4371337890625,0.0,4012.043701171875,0.9061541557312012,1.0,0.0,3.0,1.0,0.0
12231780,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8851669430732727,0.4943720400333404,0.4472635090351105,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.949305772781372,0.6002543568611145,0.569596529006958,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8533766269683838,0.4433980882167816,0.3118374347686767,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7932744026184082,0.3517982959747314,0.3367088437080383,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6851731538772583,0.2240262776613235,1.0270309448242188,284.9947204589844,284.95001220703125,300.5321655273437,289.47705078125,298.3205871582031,297.26434326171875,284.9961853027344,1.0,0.6212751269340515,0.4298977255821228,0.4298977255821228,1.0,1.0,-3.233081817626953,1.0454751253128052,2.1876065731048584,0.3120753169059753,0.9011183381080629,0.9011183381080629,0.0,215.135498046875,223.0,46220.46484375,0.0,2973.853515625,1.0,280.3421936035156,283.3620910644531,292.4446105957031,295.369873046875,293.1499938964844,293.1499938964844,280.04998779296875,35967.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95619136095047,1.0,0.0,0.0,3.654137372970581,3.6541614532470703,8.909699431569607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.765625,0.0,1537.5343017578125,1895.4371337890625,0.0,3918.563232421875,0.9061924815177916,1.0,0.0,3.0,1.0,0.0
12231840,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8851669430732727,0.4943720400333404,0.4472635090351105,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.949305772781372,0.6002543568611145,0.569596529006958,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8533766269683838,0.4433980882167816,0.3118374347686767,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7932744026184082,0.3517982959747314,0.3367088437080383,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6851731538772583,0.2240262776613235,1.0270309448242188,284.9947204589844,284.95001220703125,300.5321655273437,289.47705078125,298.3205871582031,297.26434326171875,284.9961853027344,1.0,0.6212751269340515,0.4298977255821228,0.4298977255821228,1.0,1.0,-3.233081817626953,1.0454751253128052,2.1876065731048584,0.3120753169059753,0.9011183381080629,0.9011183381080629,0.0,215.135498046875,223.0,46220.46484375,0.0,2973.853515625,1.0,280.3421936035156,283.3620910644531,292.4446105957031,295.369873046875,293.1499938964844,293.1499938964844,280.04998779296875,35967.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95619136095047,1.0,0.0,0.0,3.654137372970581,3.6541614532470703,8.909699431569607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.765625,0.0,1537.5343017578125,1895.4371337890625,0.0,3918.563232421875,0.9061924815177916,1.0,0.0,3.0,1.0,0.0
12231900,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8835918307304382,0.4936978220939636,0.4469733238220215,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9482437968254088,0.6009157299995422,0.5704765319824219,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8531661629676819,0.4448685646057129,0.3130258321762085,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7924460768699646,0.3521682620048523,0.3372210562229156,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6843644976615906,0.2241918444633484,1.0283136367797852,284.876220703125,284.95001220703125,300.5144958496094,289.48321533203125,298.3129577636719,297.2635498046875,284.86962890625,1.0,0.6225404739379883,0.4293125569820404,0.4293125569820404,1.0,1.0,-3.237382173538208,1.0455464124679563,2.191835641860962,0.3112626373767853,0.899493932723999,0.899493932723999,0.0,216.4416961669922,223.0,47221.00390625,0.0,2990.18896484375,1.0,280.0986022949219,283.2044372558594,292.5129089355469,295.5834655761719,293.1499938964844,293.1499938964844,280.04998779296875,36038.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623477458953856,1.0,0.0,0.0,3.653546333312988,3.6535704135894775,8.906816901799175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.48828125,0.0,1537.40283203125,1895.4371337890625,0.0,3973.486083984375,0.9060587286949158,1.0,0.0,3.0,1.0,0.0
12231960,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.8810011148452759,0.4925398528575897,0.4461522996425628,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.9461147785186768,0.601141631603241,0.570902943611145,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8520987629890442,0.4459905624389648,0.3139376640319824,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.7908105850219727,0.3522642254829407,0.3374746739864349,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.6828413605690002,0.2241628468036651,1.0288411378860474,284.8356628417969,284.95001220703125,300.49737548828125,289.4889831542969,298.3028869628906,297.2586364746094,284.8347473144531,1.0,0.6236870288848877,0.4288223087787628,0.4288223087787628,1.0,1.0,-3.238948345184326,1.0448347330093384,2.1941137313842773,0.3102973699569702,0.8982864022254944,0.8982864022254944,0.0,218.19406127929688,226.0,47359.4921875,0.0,3003.20703125,1.0,280.0577087402344,283.1605224609375,292.52032470703125,295.5676574707031,293.1499938964844,293.1499938964844,280.3500061035156,36109.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965918779373169,1.0,0.0,0.0,3.650813102722168,3.650837182998657,8.893496215023333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.8427734375,0.0,1534.892822265625,1895.4371337890625,0.0,4005.16748046875,0.9055240154266356,1.0,0.0,3.0,1.0,0.0
12232020,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8771705627441406,0.4917926490306854,0.4451229572296142,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9431668519973756,0.6028143763542175,0.5721762180328369,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8510774970054626,0.4493492543697357,0.3160797357559204,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7885481715202332,0.3531943559646606,0.3382036983966827,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6806625723838806,0.2245858609676361,1.0304096937179563,285.00787353515625,284.95001220703125,300.4650573730469,289.499267578125,298.291748046875,297.2608337402344,285.0093688964844,1.0,0.6260110139846802,0.42784184217453,0.42784184217453,1.0,1.0,-3.244569540023804,1.0443661212921145,2.200203657150269,0.3085114657878876,0.9004532694816589,0.9004532694816589,0.0,221.08316040039065,229.0,46344.5078125,0.0,3031.213134765625,1.0,280.3421630859375,283.37255859375,292.4659423828125,295.3955383300781,293.1499938964844,293.1499938964844,280.04998779296875,35968.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556744694709778,1.0,0.0,0.0,3.6511950492858887,3.651219129562378,8.895357268556836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.357421875,0.0,1534.2635498046875,1895.4371337890625,0.0,3913.935302734375,0.905536949634552,1.0,0.0,3.0,1.0,0.0
12232080,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8771705627441406,0.4917926490306854,0.4451229572296142,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9431668519973756,0.6028143763542175,0.5721762180328369,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8510774970054626,0.4493492543697357,0.3160797357559204,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7885481715202332,0.3531943559646606,0.3382036983966827,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6806625723838806,0.2245858609676361,1.0304096937179563,285.00787353515625,284.95001220703125,300.4650573730469,289.499267578125,298.291748046875,297.2608337402344,285.0093688964844,1.0,0.6260110139846802,0.42784184217453,0.42784184217453,1.0,1.0,-3.244569540023804,1.0443661212921145,2.200203657150269,0.3085114657878876,0.9004532694816589,0.9004532694816589,0.0,221.08316040039065,229.0,46344.5078125,0.0,3031.213134765625,1.0,280.3421630859375,283.37255859375,292.4659423828125,295.3955383300781,293.1499938964844,293.1499938964844,280.04998779296875,35968.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556744694709778,1.0,0.0,0.0,3.6511950492858887,3.651219129562378,8.895357268556836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.357421875,0.0,1534.2635498046875,1895.4371337890625,0.0,3913.935302734375,0.905536949634552,1.0,0.0,3.0,1.0,0.0
12232140,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8734164237976074,0.4900784790515899,0.4441355466842651,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9402640461921692,0.6037195920944214,0.5735262036323547,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8501281142234802,0.4520907700061798,0.3182987570762634,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7863981127738953,0.3537240922451019,0.3390468060970306,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.6786528825759888,0.2247962653636932,1.0326058864593506,284.8500366210937,284.95001220703125,300.4356994628906,289.5079040527344,298.27703857421875,297.25640869140625,284.8490905761719,1.0,0.6284868121147156,0.4268613755702972,0.4268613755702972,1.0,1.0,-3.251338481903076,1.044287085533142,2.2070512771606445,0.3071025609970093,0.8978208303451538,0.8978208303451538,0.0,224.0774383544922,232.0,47496.796875,0.0,3062.34521484375,1.0,280.0578308105469,283.17193603515625,292.5421142578125,295.5982971191406,293.1499938964844,293.1499938964844,280.3500061035156,36100.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661337733268738,1.0,0.0,0.0,3.648198366165161,3.6482224464416495,8.880761015461758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.2109375,0.0,1531.9149169921875,1895.4371337890625,0.0,4007.07080078125,0.9049339294433594,1.0,0.0,3.0,1.0,0.0
12232200,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8734164237976074,0.4900784790515899,0.4441355466842651,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9402640461921692,0.6037195920944214,0.5735262036323547,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8501281142234802,0.4520907700061798,0.3182987570762634,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7863981127738953,0.3537240922451019,0.3390468060970306,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.6786528825759888,0.2247962653636932,1.0326058864593506,284.8500366210937,284.95001220703125,300.4356994628906,289.5079040527344,298.27703857421875,297.25640869140625,284.8490905761719,1.0,0.6284868121147156,0.4268613755702972,0.4268613755702972,1.0,1.0,-3.251338481903076,1.044287085533142,2.2070512771606445,0.3071025609970093,0.8978208303451538,0.8978208303451538,0.0,224.0774383544922,232.0,47496.796875,0.0,3062.34521484375,1.0,280.0578308105469,283.17193603515625,292.5421142578125,295.5982971191406,293.1499938964844,293.1499938964844,280.3500061035156,36100.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661337733268738,1.0,0.0,0.0,3.648198366165161,3.6482224464416495,8.880761015461758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.2109375,0.0,1531.9149169921875,1895.4371337890625,0.0,4007.07080078125,0.9049339294433594,1.0,0.0,3.0,1.0,0.0
12232260,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8698110580444336,0.4893892407417297,0.4431703090667724,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9373984932899476,0.6053452491760254,0.5747668743133545,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8492646813392639,0.4555589854717254,0.3205212354660034,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7842736840248108,0.3546672761440277,0.3397979438304901,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6766290664672852,0.2252488136291504,1.0343512296676636,285.02178955078125,284.95001220703125,300.4097595214844,289.51483154296875,298.2683410644531,297.2592163085937,285.0232849121094,1.0,0.6308568716049194,0.4258359372615814,0.4258359372615814,1.0,1.0,-3.257333993911743,1.0438123941421509,2.2135214805603027,0.305228054523468,0.9001705646514893,0.9001705646514893,0.0,226.99221801757807,235.0,46484.81640625,0.0,3091.501220703125,1.0,280.3421325683594,283.38348388671875,292.484130859375,295.4235534667969,293.1499938964844,293.1499938964844,280.6499938964844,35953.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564494490623474,1.0,0.0,0.0,3.649123430252075,3.649147510528565,8.885265287972288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.77001953125,0.0,1531.84912109375,1895.4371337890625,0.0,3920.87353515625,0.9050638675689696,1.0,0.0,3.0,1.0,0.0
12232320,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8698110580444336,0.4893892407417297,0.4431703090667724,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9373984932899476,0.6053452491760254,0.5747668743133545,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8492646813392639,0.4555589854717254,0.3205212354660034,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7842736840248108,0.3546672761440277,0.3397979438304901,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6766290664672852,0.2252488136291504,1.0343512296676636,285.02178955078125,284.95001220703125,300.4097595214844,289.51483154296875,298.2683410644531,297.2592163085937,285.0232849121094,1.0,0.6308568716049194,0.4258359372615814,0.4258359372615814,1.0,1.0,-3.257333993911743,1.0438123941421509,2.2135214805603027,0.305228054523468,0.9001705646514893,0.9001705646514893,0.0,226.99221801757807,235.0,46484.81640625,0.0,3091.501220703125,1.0,280.3421325683594,283.38348388671875,292.484130859375,295.4235534667969,293.1499938964844,293.1499938964844,280.6499938964844,35953.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564494490623474,1.0,0.0,0.0,3.649123430252075,3.649147510528565,8.885265287972288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.77001953125,0.0,1531.84912109375,1895.4371337890625,0.0,3920.87353515625,0.9050638675689696,1.0,0.0,3.0,1.0,0.0
12232380,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.868583619594574,0.4899866878986358,0.4435312449932098,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.9371336698532104,0.608181893825531,0.5772395133972168,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.8504634499549866,0.4600922763347626,0.3235505223274231,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21368408203125,0.7841562628746033,0.3564578890800476,0.3413607478141784,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130432128906,0.676479697227478,0.2263666093349456,1.0389153957366943,285.2139587402344,284.95001220703125,300.38775634765625,289.5200500488281,298.26873779296875,297.2730407714844,285.21563720703125,1.0,0.6337785720825195,0.424810528755188,0.424810528755188,1.0,1.0,-3.2717435359954834,1.0463851690292358,2.225358486175537,0.3045549988746643,0.9052755236625672,0.9052755236625672,0.0,228.9498748779297,238.0,45543.6328125,0.0,3133.760986328125,1.0,280.64178466796875,283.6138000488281,292.4769287109375,295.3423156738281,293.1499938964844,293.1499938964844,280.3500061035156,35734.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944739818572998,1.0,0.0,0.0,3.658384084701538,3.6584081649780273,8.930420563046937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.70703125,0.0,1540.5218505859375,1895.4371337890625,0.0,3815.453125,0.9069899916648864,1.0,0.0,3.0,1.0,0.0
12232440,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.868583619594574,0.4899866878986358,0.4435312449932098,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.9371336698532104,0.608181893825531,0.5772395133972168,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.8504634499549866,0.4600922763347626,0.3235505223274231,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21368408203125,0.7841562628746033,0.3564578890800476,0.3413607478141784,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130432128906,0.676479697227478,0.2263666093349456,1.0389153957366943,285.2139587402344,284.95001220703125,300.38775634765625,289.5200500488281,298.26873779296875,297.2730407714844,285.21563720703125,1.0,0.6337785720825195,0.424810528755188,0.424810528755188,1.0,1.0,-3.2717435359954834,1.0463851690292358,2.225358486175537,0.3045549988746643,0.9052755236625672,0.9052755236625672,0.0,228.9498748779297,238.0,45543.6328125,0.0,3133.760986328125,1.0,280.64178466796875,283.6138000488281,292.4769287109375,295.3423156738281,293.1499938964844,293.1499938964844,280.3500061035156,35734.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944739818572998,1.0,0.0,0.0,3.658384084701538,3.6584081649780273,8.930420563046937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.70703125,0.0,1540.5218505859375,1895.4371337890625,0.0,3815.453125,0.9069899916648864,1.0,0.0,3.0,1.0,0.0
12232500,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8678163886070251,0.4897325038909912,0.443692147731781,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.9368451833724976,0.6091788411140442,0.5785133242607117,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8509442210197449,0.4620011448860168,0.3250925838947296,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.7840203642845154,0.3571408987045288,0.3422140181064605,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.6763877272605896,0.2268241941928863,1.041639804840088,285.0976867675781,284.95001220703125,300.3783569335937,289.5220031738281,298.2665405273437,297.2757263183594,285.0913391113281,1.0,0.6353937387466431,0.4242978096008301,0.4242978096008301,1.0,1.0,-3.2796316146850586,1.0479010343551636,2.231730461120605,0.3044160604476928,0.905149519443512,0.905149519443512,0.0,230.10321044921875,238.0,46612.69921875,0.0,3157.481689453125,1.0,280.3983764648437,283.4566650390625,292.55718994140625,295.58062744140625,293.1499938964844,293.1499938964844,280.3500061035156,35776.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523519277572632,1.0,0.0,0.0,3.662840366363525,3.662864446640015,8.952189318733872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.12646484375,0.0,1545.822998046875,1895.4371337890625,0.0,3884.12548828125,0.9079656600952148,1.0,0.0,3.0,1.0,0.0
12232560,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8658004403114319,0.4888786077499389,0.4431890547275543,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9351574182510376,0.6096097826957703,0.5791866779327393,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8503329753875732,0.4634557664394378,0.3262662887573242,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.782849907875061,0.3574592173099518,0.3427145183086395,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6753736138343811,0.2270171642303466,1.043297290802002,285.0578308105469,284.95001220703125,300.3701171875,289.52349853515625,298.2606811523437,297.27276611328125,285.05694580078125,1.0,0.6368616223335266,0.4237293601036072,0.4237293601036072,1.0,1.0,-3.2838497161865234,1.0479353666305542,2.235914468765259,0.3036252856254577,0.9054314494132996,0.9054314494132996,0.0,231.87603759765625,241.0,46802.6328125,0.0,3176.689453125,1.0,280.35760498046875,283.41180419921875,292.566650390625,295.576171875,293.1499938964844,293.1499938964844,280.04998779296875,35826.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957480251789093,1.0,0.0,0.0,3.665547370910645,3.665571451187134,8.965426445683988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.79345703125,0.0,1549.2279052734375,1895.4371337890625,0.0,3930.093017578125,0.908630073070526,1.0,0.0,3.0,1.0,0.0
12232620,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8602842092514038,0.4862713813781738,0.4412713050842285,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9299511313438416,0.6094655394554138,0.5795170068740845,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8477398753166199,0.4656118750572204,0.3280468881130218,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7791126370429993,0.3573901951313019,0.3430294096469879,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6720016002655029,0.2268284261226654,1.044084548950195,284.8772277832031,284.95001220703125,300.3573913574219,289.5251770019531,298.2444152832031,297.2590637207031,284.8760070800781,1.0,0.6392874121665955,0.4225924611091614,0.4225924611091614,1.0,1.0,-3.285417318344116,1.045480489730835,2.239936828613281,0.3009831011295318,0.9029536843299866,0.9029536843299866,0.0,236.10037231445312,244.0,47959.1171875,0.0,3203.842529296875,1.0,280.05810546875,283.1878967285156,292.5800476074219,295.6824951171875,293.1499938964844,293.1499938964844,279.75,36010.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971635401248932,1.0,0.0,0.0,3.6657676696777344,3.665791749954224,8.966504196905589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.45751953125,0.0,1550.860107421875,1895.4371337890625,0.0,4055.599609375,0.9087975025177002,1.0,0.0,3.0,1.0,0.0
12232680,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8602842092514038,0.4862713813781738,0.4412713050842285,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9299511313438416,0.6094655394554138,0.5795170068740845,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8477398753166199,0.4656118750572204,0.3280468881130218,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7791126370429993,0.3573901951313019,0.3430294096469879,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6720016002655029,0.2268284261226654,1.044084548950195,284.8772277832031,284.95001220703125,300.3573913574219,289.5251770019531,298.2444152832031,297.2590637207031,284.8760070800781,1.0,0.6392874121665955,0.4225924611091614,0.4225924611091614,1.0,1.0,-3.285417318344116,1.045480489730835,2.239936828613281,0.3009831011295318,0.9029536843299866,0.9029536843299866,0.0,236.10037231445312,244.0,47959.1171875,0.0,3203.842529296875,1.0,280.05810546875,283.1878967285156,292.5800476074219,295.6824951171875,293.1499938964844,293.1499938964844,279.75,36010.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971635401248932,1.0,0.0,0.0,3.6657676696777344,3.665791749954224,8.966504196905589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.45751953125,0.0,1550.860107421875,1895.4371337890625,0.0,4055.599609375,0.9087975025177002,1.0,0.0,3.0,1.0,0.0
12232740,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8541191220283508,0.4830508828163147,0.438685804605484,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.9237960577011108,0.6085017919540405,0.5789622664451599,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8444749116897583,0.4671948850154876,0.329361617565155,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.7746120095252991,0.356709748506546,0.3426959812641144,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.6677983403205872,0.2260915040969848,1.0421950817108154,284.6926574707031,284.95001220703125,300.3500061035156,289.5249938964844,298.2264099121094,297.2406616210937,284.6913757324219,1.0,0.6410019993782043,0.4214555621147156,0.4214555621147156,1.0,1.0,-3.280555009841919,1.0406898260116575,2.239865303039551,0.2973785102367401,0.897980272769928,0.897980272769928,0.0,240.50245666503903,247.0,49002.078125,0.0,3217.7646484375,1.0,279.7581481933594,282.96319580078125,292.5704040527344,295.743408203125,293.1499938964844,293.1499938964844,280.04998779296875,36243.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832321405410768,1.0,0.0,0.0,3.6573755741119385,3.657399654388428,8.925497354539402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.57177734375,0.0,1543.2144775390625,1895.4371337890625,0.0,4156.7548828125,0.907075583934784,1.0,0.0,3.0,1.0,0.0
12232800,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8541191220283508,0.4830508828163147,0.438685804605484,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.9237960577011108,0.6085017919540405,0.5789622664451599,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8444749116897583,0.4671948850154876,0.329361617565155,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.7746120095252991,0.356709748506546,0.3426959812641144,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.6677983403205872,0.2260915040969848,1.0421950817108154,284.6926574707031,284.95001220703125,300.3500061035156,289.5249938964844,298.2264099121094,297.2406616210937,284.6913757324219,1.0,0.6410019993782043,0.4214555621147156,0.4214555621147156,1.0,1.0,-3.280555009841919,1.0406898260116575,2.239865303039551,0.2973785102367401,0.897980272769928,0.897980272769928,0.0,240.50245666503903,247.0,49002.078125,0.0,3217.7646484375,1.0,279.7581481933594,282.96319580078125,292.5704040527344,295.743408203125,293.1499938964844,293.1499938964844,280.04998779296875,36243.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832321405410768,1.0,0.0,0.0,3.6573755741119385,3.657399654388428,8.925497354539402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.57177734375,0.0,1543.2144775390625,1895.4371337890625,0.0,4156.7548828125,0.907075583934784,1.0,0.0,3.0,1.0,0.0
