time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232860,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8501242399215698,0.4817545115947723,0.4370627105236053,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.92001873254776,0.6090783476829529,0.579087495803833,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8430699110031128,0.4702085554599762,0.331188827753067,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7718015909194946,0.3569471538066864,0.3427020311355591,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6650094389915466,0.2259187847375869,1.0408976078033447,284.8591613769531,284.95001220703125,300.3462219238281,289.52294921875,298.2212219238281,297.2381591796875,284.8605041503906,1.0,0.6425520777702332,0.4205568432807922,0.4205568432807922,1.0,1.0,-3.279383420944214,1.0378628969192505,2.241520404815674,0.2946670651435852,0.8981233835220337,0.8981233835220337,0.0,243.61282348632807,250.0,47871.30859375,0.0,3232.61083984375,1.0,280.0422058105469,283.1726989746094,292.486083984375,295.5184936523437,293.1499938964844,293.1499938964844,280.3500061035156,36146.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97179514169693,1.0,0.0,0.0,3.651170015335083,3.651194095611572,8.895235055206285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.1474609375,0.0,1535.56689453125,1895.4371337890625,0.0,4057.003662109375,0.9056501388549804,1.0,0.0,3.0,1.0,0.0
12232920,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8501242399215698,0.4817545115947723,0.4370627105236053,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.92001873254776,0.6090783476829529,0.579087495803833,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8430699110031128,0.4702085554599762,0.331188827753067,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7718015909194946,0.3569471538066864,0.3427020311355591,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6650094389915466,0.2259187847375869,1.0408976078033447,284.8591613769531,284.95001220703125,300.3462219238281,289.52294921875,298.2212219238281,297.2381591796875,284.8605041503906,1.0,0.6425520777702332,0.4205568432807922,0.4205568432807922,1.0,1.0,-3.279383420944214,1.0378628969192505,2.241520404815674,0.2946670651435852,0.8981233835220337,0.8981233835220337,0.0,243.61282348632807,250.0,47871.30859375,0.0,3232.61083984375,1.0,280.0422058105469,283.1726989746094,292.486083984375,295.5184936523437,293.1499938964844,293.1499938964844,280.3500061035156,36146.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97179514169693,1.0,0.0,0.0,3.651170015335083,3.651194095611572,8.895235055206285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.1474609375,0.0,1535.56689453125,1895.4371337890625,0.0,4057.003662109375,0.9056501388549804,1.0,0.0,3.0,1.0,0.0
12232980,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8489122986793518,0.4820122122764587,0.437079906463623,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.919512152671814,0.611231803894043,0.5808551907539368,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8441795110702515,0.4745563864707947,0.3340548574924469,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7714672088623047,0.3582912385463714,0.3437961637973785,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6645320057868958,0.2266203612089157,1.0434013605117798,285.04937744140625,284.95001220703125,300.3438720703125,289.5190734863281,298.2266540527344,297.2498474121094,285.0509948730469,1.0,0.644774854183197,0.4196581542491913,0.4196581542491913,1.0,1.0,-3.289292573928833,1.0390499830245972,2.2502424716949463,0.2935559153556824,0.901019811630249,0.901019811630249,0.0,245.3698883056641,238.0,46843.40234375,0.0,3264.532958984375,1.0,280.3417663574219,283.4036865234375,292.4703674316406,295.4193725585937,293.1499938964844,293.1499938964844,280.04998779296875,35950.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589126110076904,1.0,0.0,0.0,3.652383327484131,3.65240740776062,8.901147339201998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.31591796875,0.0,1535.4490966796875,1895.4371337890625,0.0,3942.88671875,0.9057945013046264,1.0,0.0,3.0,1.0,0.0
12233040,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8489122986793518,0.4820122122764587,0.437079906463623,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.919512152671814,0.611231803894043,0.5808551907539368,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8441795110702515,0.4745563864707947,0.3340548574924469,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7714672088623047,0.3582912385463714,0.3437961637973785,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6645320057868958,0.2266203612089157,1.0434013605117798,285.04937744140625,284.95001220703125,300.3438720703125,289.5190734863281,298.2266540527344,297.2498474121094,285.0509948730469,1.0,0.644774854183197,0.4196581542491913,0.4196581542491913,1.0,1.0,-3.289292573928833,1.0390499830245972,2.2502424716949463,0.2935559153556824,0.901019811630249,0.901019811630249,0.0,245.3698883056641,238.0,46843.40234375,0.0,3264.532958984375,1.0,280.3417663574219,283.4036865234375,292.4703674316406,295.4193725585937,293.1499938964844,293.1499938964844,280.04998779296875,35950.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589126110076904,1.0,0.0,0.0,3.652383327484131,3.65240740776062,8.901147339201998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.31591796875,0.0,1535.4490966796875,1895.4371337890625,0.0,3942.88671875,0.9057945013046264,1.0,0.0,3.0,1.0,0.0
12233100,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.8505886793136597,0.4816418588161468,0.4370194673538208,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9222939610481262,0.6119469404220581,0.5817461609840393,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8470098376274109,0.476401537656784,0.3354714810848236,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7735334634780884,0.3588003516197204,0.344367116689682,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.6662989258766174,0.2269174605607986,1.0448404550552368,284.9323425292969,284.95001220703125,300.3431701660156,289.5165100097656,298.22711181640625,297.25225830078125,284.9259338378906,1.0,0.6442715525627136,0.4192087948322296,0.4192087948322296,1.0,1.0,-3.294420957565308,1.0396884679794312,2.254732370376587,0.2931707501411438,0.8997839689254761,0.8997839689254761,0.0,243.72979736328125,238.0,47863.66796875,0.0,3266.7724609375,1.0,280.0985717773437,283.247314453125,292.5453491210937,295.6505432128906,293.1499938964844,293.1499938964844,280.04998779296875,36002.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658562541007996,1.0,0.0,0.0,3.6525766849517822,3.652600765228272,8.902090371520899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.07421875,0.0,1536.0576171875,1895.4371337890625,0.0,4004.61376953125,0.905822217464447,1.0,0.0,3.0,1.0,0.0
12233160,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8524619340896606,0.4807113111019134,0.4362788498401642,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9255099296569824,0.6121180057525635,0.5820053815841675,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8501498103141785,0.4778119623661041,0.3364874422550201,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7759081125259399,0.3589741587638855,0.3445567488670349,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6683332920074463,0.2269834280014038,1.0450897216796875,284.8915710449219,284.95001220703125,300.3428039550781,289.5135192871094,298.2239074707031,297.24951171875,284.8905639648437,1.0,0.6430217027664185,0.4187126457691192,0.4187126457691192,1.0,1.0,-3.2955989837646484,1.0387825965881348,2.2568163871765137,0.2921053767204284,0.8989482522010803,0.8989482522010803,0.0,241.28909301757807,226.0,48003.8359375,0.0,3255.6796875,1.0,280.05767822265625,283.2028503417969,292.5506591796875,295.638427734375,293.1499938964844,293.1499938964844,280.3500061035156,36060.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970391035079956,1.0,0.0,0.0,3.650844812393189,3.6508688926696777,8.893650260688446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.29296875,0.0,1534.5650634765625,1895.4371337890625,0.0,4044.65234375,0.9055006504058838,1.0,0.0,3.0,1.0,0.0
12233220,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8595154285430908,0.4802710711956024,0.4351674616336822,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9359784722328186,0.61355060338974,0.5826727747917175,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8597205281257629,0.4817223846912384,0.3387089371681213,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7836036086082458,0.3599823415279388,0.3449652791023254,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6749566793441772,0.2275420129299163,1.0453686714172363,285.0589294433594,284.95001220703125,300.34295654296875,289.5063781738281,298.22515869140625,297.25469970703125,285.0602111816406,1.0,0.6391672492027283,0.4177203178405761,0.4177203178405761,1.0,1.0,-3.2985546588897705,1.037182092666626,2.2613725662231445,0.2897627651691437,0.9017677903175354,0.9017677903175354,0.0,233.54071044921875,214.0,46951.6953125,0.0,3218.685546875,1.0,280.3421630859375,283.4107360839844,292.4808349609375,295.4530944824219,293.1499938964844,293.1499938964844,280.04998779296875,35908.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618868231773376,1.0,0.0,0.0,3.653489589691162,3.6535136699676514,8.906540074349323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.685546875,0.0,1536.3695068359375,1895.4371337890625,0.0,3969.386962890625,0.9060094356536864,1.0,0.0,3.0,1.0,0.0
12233280,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8595154285430908,0.4802710711956024,0.4351674616336822,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9359784722328186,0.61355060338974,0.5826727747917175,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8597205281257629,0.4817223846912384,0.3387089371681213,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7836036086082458,0.3599823415279388,0.3449652791023254,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6749566793441772,0.2275420129299163,1.0453686714172363,285.0589294433594,284.95001220703125,300.34295654296875,289.5063781738281,298.22515869140625,297.25469970703125,285.0602111816406,1.0,0.6391672492027283,0.4177203178405761,0.4177203178405761,1.0,1.0,-3.2985546588897705,1.037182092666626,2.2613725662231445,0.2897627651691437,0.9017677903175354,0.9017677903175354,0.0,233.54071044921875,214.0,46951.6953125,0.0,3218.685546875,1.0,280.3421630859375,283.4107360839844,292.4808349609375,295.4530944824219,293.1499938964844,293.1499938964844,280.04998779296875,35908.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618868231773376,1.0,0.0,0.0,3.653489589691162,3.6535136699676514,8.906540074349323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.685546875,0.0,1536.3695068359375,1895.4371337890625,0.0,3969.386962890625,0.9060094356536864,1.0,0.0,3.0,1.0,0.0
12233340,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8691781163215637,0.4788498282432556,0.4339708387851715,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9493304491043092,0.6141191124916077,0.5832452774047852,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8720823526382446,0.4849199950695038,0.340900182723999,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7937488555908203,0.3605367839336395,0.3453538417816162,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6838158965110779,0.22785484790802,1.0457282066345217,284.8966064453125,284.95001220703125,300.3441467285156,289.49774169921875,298.221435546875,297.2522888183594,284.8954772949219,1.0,0.6343083381652832,0.4167279899120331,0.4167279899120331,1.0,1.0,-3.301349878311157,1.0354989767074585,2.2658510208129883,0.2876037359237671,0.8997257351875305,0.8997257351875305,0.0,223.998291015625,202.0,48076.94140625,0.0,3171.140625,1.0,280.05780029296875,283.2062072753906,292.535888671875,295.633544921875,293.1499938964844,293.1499938964844,280.3500061035156,36035.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731059670448304,1.0,0.0,0.0,3.652914524078369,3.6529386043548575,8.903736556931108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.92626953125,0.0,1536.67724609375,1895.4371337890625,0.0,4068.51416015625,0.905943751335144,1.0,0.0,3.0,1.0,0.0
12233400,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8691781163215637,0.4788498282432556,0.4339708387851715,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9493304491043092,0.6141191124916077,0.5832452774047852,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8720823526382446,0.4849199950695038,0.340900182723999,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7937488555908203,0.3605367839336395,0.3453538417816162,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6838158965110779,0.22785484790802,1.0457282066345217,284.8966064453125,284.95001220703125,300.3441467285156,289.49774169921875,298.221435546875,297.2522888183594,284.8954772949219,1.0,0.6343083381652832,0.4167279899120331,0.4167279899120331,1.0,1.0,-3.301349878311157,1.0354989767074585,2.2658510208129883,0.2876037359237671,0.8997257351875305,0.8997257351875305,0.0,223.998291015625,202.0,48076.94140625,0.0,3171.140625,1.0,280.05780029296875,283.2062072753906,292.535888671875,295.633544921875,293.1499938964844,293.1499938964844,280.3500061035156,36035.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731059670448304,1.0,0.0,0.0,3.652914524078369,3.6529386043548575,8.903736556931108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.92626953125,0.0,1536.67724609375,1895.4371337890625,0.0,4068.51416015625,0.905943751335144,1.0,0.0,3.0,1.0,0.0
12233460,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8813408017158508,0.4784137606620788,0.4327436089515686,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9644603729248048,0.6153706312179565,0.5836033821105957,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8871171474456787,0.4889164566993713,0.3430769145488739,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8059765696525574,0.3614953160285949,0.3455907702445984,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6945358514785767,0.228422999382019,1.0454607009887695,285.06182861328125,284.95001220703125,300.34625244140625,289.4877624511719,298.22314453125,297.2570495605469,285.06304931640625,1.0,0.628695547580719,0.4158095419406891,0.4158095419406891,1.0,1.0,-3.302875518798828,1.0335613489151,2.2693140506744385,0.2852180302143097,0.9025683403015136,0.9025683403015136,0.0,213.28762817382807,190.0,47008.09765625,0.0,3114.158203125,1.0,280.3421936035156,283.4123229980469,292.459716796875,295.4366455078125,293.1499938964844,293.1499938964844,280.04998779296875,35893.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963963270187378,1.0,0.0,0.0,3.656144380569458,3.6561684608459473,8.919488436731626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.8076171875,0.0,1539.21484375,1895.4371337890625,0.0,3987.8349609375,0.9065915942192078,1.0,0.0,3.0,1.0,0.0
12233520,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8813408017158508,0.4784137606620788,0.4327436089515686,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9644603729248048,0.6153706312179565,0.5836033821105957,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8871171474456787,0.4889164566993713,0.3430769145488739,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8059765696525574,0.3614953160285949,0.3455907702445984,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6945358514785767,0.228422999382019,1.0454607009887695,285.06182861328125,284.95001220703125,300.34625244140625,289.4877624511719,298.22314453125,297.2570495605469,285.06304931640625,1.0,0.628695547580719,0.4158095419406891,0.4158095419406891,1.0,1.0,-3.302875518798828,1.0335613489151,2.2693140506744385,0.2852180302143097,0.9025683403015136,0.9025683403015136,0.0,213.28762817382807,190.0,47008.09765625,0.0,3114.158203125,1.0,280.3421936035156,283.4123229980469,292.459716796875,295.4366455078125,293.1499938964844,293.1499938964844,280.04998779296875,35893.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963963270187378,1.0,0.0,0.0,3.656144380569458,3.6561684608459473,8.919488436731626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.8076171875,0.0,1539.21484375,1895.4371337890625,0.0,3987.8349609375,0.9065915942192078,1.0,0.0,3.0,1.0,0.0
12233580,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8958562612533569,0.4770174622535705,0.431504487991333,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9803074598312378,0.6158190965652466,0.5839911103248596,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9046804904937744,0.4922301173210144,0.3453000783920288,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8195282816886902,0.362013429403305,0.3458797931671142,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7071146965026855,0.2287623882293701,1.0456243753433228,284.8984680175781,284.95001220703125,300.34918212890625,289.4765014648437,298.2201232910156,297.25469970703125,284.8973083496094,1.0,0.6228482723236084,0.4148910939693451,0.4148910939693451,1.0,1.0,-3.305079936981201,1.0318504571914673,2.2732295989990234,0.2831514775753021,0.900542676448822,0.900542676448822,0.0,202.10772705078125,178.0,48127.203125,0.0,3055.9345703125,1.0,280.05780029296875,283.2068786621094,292.5127868652344,295.6137390136719,293.1499938964844,293.1499938964844,279.75,36025.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974783420562744,1.0,0.0,0.0,3.6559457778930655,3.655969858169556,8.918519824874238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.34765625,0.0,1539.9825439453125,1895.4371337890625,0.0,4083.21533203125,0.9066143035888672,1.0,0.0,3.0,1.0,0.0
12233640,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8958562612533569,0.4770174622535705,0.431504487991333,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9803074598312378,0.6158190965652466,0.5839911103248596,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9046804904937744,0.4922301173210144,0.3453000783920288,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8195282816886902,0.362013429403305,0.3458797931671142,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7071146965026855,0.2287623882293701,1.0456243753433228,284.8984680175781,284.95001220703125,300.34918212890625,289.4765014648437,298.2201232910156,297.25469970703125,284.8973083496094,1.0,0.6228482723236084,0.4148910939693451,0.4148910939693451,1.0,1.0,-3.305079936981201,1.0318504571914673,2.2732295989990234,0.2831514775753021,0.900542676448822,0.900542676448822,0.0,202.10772705078125,178.0,48127.203125,0.0,3055.9345703125,1.0,280.05780029296875,283.2068786621094,292.5127868652344,295.6137390136719,293.1499938964844,293.1499938964844,279.75,36025.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974783420562744,1.0,0.0,0.0,3.6559457778930655,3.655969858169556,8.918519824874238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.34765625,0.0,1539.9825439453125,1895.4371337890625,0.0,4083.21533203125,0.9066143035888672,1.0,0.0,3.0,1.0,0.0
12233700,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.9029053449630736,0.4758201539516449,0.4304125010967254,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.9872870445251464,0.6154997944831848,0.5836791396141052,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.9139223098754884,0.4934747517108917,0.3461209535598755,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.8259117603302002,0.3619309365749359,0.3457176089286804,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.7130725383758545,0.2286842763423919,1.0447163581848145,284.7610168457031,284.95001220703125,300.3509216308594,289.470458984375,298.2157592773437,297.2494201660156,284.7538452148437,1.0,0.6196506023406982,0.4144318699836731,0.4144318699836731,1.0,1.0,-3.303096532821656,1.0298901796340942,2.2732062339782715,0.2816886901855469,0.8979458212852478,0.8979458212852478,0.0,196.7850341796875,178.0,49095.03515625,0.0,3021.617431640625,1.0,279.80108642578125,283.03131103515625,292.5376281738281,295.7599792480469,293.1499938964844,293.1499938964844,279.75,36141.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831504225730896,1.0,0.0,0.0,3.65303897857666,3.653063058853149,8.904343644644541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.4921875,0.0,1537.6114501953125,1895.4371337890625,0.0,4156.04736328125,0.9060067534446716,1.0,0.0,3.0,1.0,0.0
12233760,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.9100604057312012,0.4744149148464203,0.4290065765380859,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.9936264753341676,0.6149052977561951,0.5830019116401672,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.9235000610351562,0.4945314824581146,0.3467360734939575,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.8321412205696106,0.3616635203361511,0.3453249335289001,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.714599609375,0.7185733318328857,0.2284554094076156,1.0430024862289429,284.7138366699219,284.95001220703125,300.352783203125,289.464111328125,298.21014404296875,297.2423400878906,284.7124938964844,1.0,0.6162241101264954,0.4140030145645141,0.4140030145645141,1.0,1.0,-3.298801183700561,1.0271821022033691,2.2716190814971924,0.2799836993217468,0.8958576917648315,0.8958576917648315,0.0,191.6253662109375,166.0,49161.48046875,0.0,2983.286376953125,1.0,279.75811767578125,282.98223876953125,292.5102233886719,295.6921691894531,293.1499938964844,293.1499938964844,280.04998779296875,36239.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869580864906312,1.0,0.0,0.0,3.647681474685669,3.647705554962158,8.878245125742978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.9423828125,0.0,1532.3834228515625,1895.4371337890625,0.0,4188.90673828125,0.9049074053764344,1.0,0.0,3.0,1.0,0.0
12233820,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9256114363670348,0.4734420478343963,0.4272973537445068,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.6160154938697815,0.570307195186615,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9428923726081848,0.4981125295162201,0.3486368954181671,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8446468114852905,0.3620509505271911,0.3450498878955841,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7290212512016296,0.2285744845867157,1.0409797430038452,284.8682556152344,284.95001220703125,300.3569641113281,289.45068359375,298.2100524902344,297.2444763183594,284.8685913085937,1.0,0.6084955334663391,0.4131452739238739,0.4131452739238739,1.0,1.0,-3.2810213565826416,1.0184835195541382,2.262537956237793,0.2756039798259735,0.8960768580436707,0.8960768580436707,0.0,182.06298828125,154.0,47860.58203125,0.0,2891.6826171875,1.0,280.0421142578125,283.1812744140625,292.4164428710937,295.4557800292969,293.1499938964844,293.1499938964844,280.3500061035156,36138.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762368202209472,1.0,0.0,0.0,3.641869068145752,3.641893148422241,8.849972914504178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.775390625,0.0,1525.1787109375,1895.4371337890625,0.0,4095.927001953125,0.9035627245903016,1.0,0.0,3.0,1.0,0.0
12233880,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9256114363670348,0.4734420478343963,0.4272973537445068,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.6160154938697815,0.570307195186615,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9428923726081848,0.4981125295162201,0.3486368954181671,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8446468114852905,0.3620509505271911,0.3450498878955841,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7290212512016296,0.2285744845867157,1.0409797430038452,284.8682556152344,284.95001220703125,300.3569641113281,289.45068359375,298.2100524902344,297.2444763183594,284.8685913085937,1.0,0.6084955334663391,0.4131452739238739,0.4131452739238739,1.0,1.0,-3.2810213565826416,1.0184835195541382,2.262537956237793,0.2756039798259735,0.8960768580436707,0.8960768580436707,0.0,182.06298828125,154.0,47860.58203125,0.0,2891.6826171875,1.0,280.0421142578125,283.1812744140625,292.4164428710937,295.4557800292969,293.1499938964844,293.1499938964844,280.3500061035156,36138.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762368202209472,1.0,0.0,0.0,3.641869068145752,3.641893148422241,8.849972914504178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.775390625,0.0,1525.1787109375,1895.4371337890625,0.0,4095.927001953125,0.9035627245903016,1.0,0.0,3.0,1.0,0.0
12233940,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9434698224067688,0.4736987650394439,0.4270244538784027,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.6225306987762451,0.5424277186393738,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9630113244056702,0.5027914047241211,0.3514949977397918,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8590156435966492,0.3633282780647278,0.3457526862621307,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7407018542289734,0.2293567508459091,1.0422735214233398,285.0250549316406,284.95001220703125,300.3615417480469,289.4363098144531,298.2250671386719,297.26910400390625,285.0250549316406,1.0,0.5993848443031311,0.4122875332832336,0.4122875332832336,1.0,1.0,-3.253010034561157,1.0061745643615725,2.246835470199585,0.2694172859191894,0.8984389305114746,0.8984389305114746,0.0,172.56040954589844,157.0,46417.2265625,0.0,2780.169677734375,1.0,280.3416748046875,283.3859558105469,292.3829040527344,295.3188171386719,293.1499938964844,293.1499938964844,280.6499938964844,35969.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625186920166016,1.0,0.0,0.0,3.642547130584717,3.642571210861206,8.853269264363917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.41796875,0.0,1524.662841796875,1895.4371337890625,0.0,3975.005615234375,0.903601884841919,1.0,0.0,3.0,1.0,0.0
12234000,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9434698224067688,0.4736987650394439,0.4270244538784027,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.6225306987762451,0.5424277186393738,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9630113244056702,0.5027914047241211,0.3514949977397918,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8590156435966492,0.3633282780647278,0.3457526862621307,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7407018542289734,0.2293567508459091,1.0422735214233398,285.0250549316406,284.95001220703125,300.3615417480469,289.4363098144531,298.2250671386719,297.26910400390625,285.0250549316406,1.0,0.5993848443031311,0.4122875332832336,0.4122875332832336,1.0,1.0,-3.253010034561157,1.0061745643615725,2.246835470199585,0.2694172859191894,0.8984389305114746,0.8984389305114746,0.0,172.56040954589844,157.0,46417.2265625,0.0,2780.169677734375,1.0,280.3416748046875,283.3859558105469,292.3829040527344,295.3188171386719,293.1499938964844,293.1499938964844,280.6499938964844,35969.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625186920166016,1.0,0.0,0.0,3.642547130584717,3.642571210861206,8.853269264363917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.41796875,0.0,1524.662841796875,1895.4371337890625,0.0,3975.005615234375,0.903601884841919,1.0,0.0,3.0,1.0,0.0
12234060,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.9563559293746948,0.4745031595230102,0.4274265170097351,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.9990000128746032,0.6321219205856323,0.5233023762702942,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.9773147702217102,0.5080419778823853,0.3548812866210937,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905517578125,0.8704774379730225,0.3651399314403534,0.3471275568008423,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.7501184344291687,0.2306557595729828,1.046499252319336,285.1907043457031,284.95001220703125,300.3664245605469,289.4211120605469,298.2557678222656,297.3134765625,285.1915588378906,1.0,0.5948570370674133,0.4119170904159546,0.4119170904159546,1.0,1.0,-3.241274118423462,1.0009692907333374,2.240304946899414,0.2664612233638763,0.9030380845069884,0.9030380845069884,0.0,166.5899658203125,177.0,45175.9921875,0.0,2723.0048828125,1.0,280.6417236328125,283.5970153808594,292.3680114746094,295.2182312011719,293.1499938964844,293.1499938964844,280.3500061035156,35764.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491808414459229,1.0,0.0,0.0,3.650719404220581,3.6507434844970703,8.893039193935692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.056640625,0.0,1532.208251953125,1895.4371337890625,0.0,3855.579345703125,0.9052932858467102,1.0,0.0,3.0,1.0,0.0
12234120,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.9563559293746948,0.4745031595230102,0.4274265170097351,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.9990000128746032,0.6321219205856323,0.5233023762702942,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.9773147702217102,0.5080419778823853,0.3548812866210937,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905517578125,0.8704774379730225,0.3651399314403534,0.3471275568008423,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.7501184344291687,0.2306557595729828,1.046499252319336,285.1907043457031,284.95001220703125,300.3664245605469,289.4211120605469,298.2557678222656,297.3134765625,285.1915588378906,1.0,0.5948570370674133,0.4119170904159546,0.4119170904159546,1.0,1.0,-3.241274118423462,1.0009692907333374,2.240304946899414,0.2664612233638763,0.9030380845069884,0.9030380845069884,0.0,166.5899658203125,177.0,45175.9921875,0.0,2723.0048828125,1.0,280.6417236328125,283.5970153808594,292.3680114746094,295.2182312011719,293.1499938964844,293.1499938964844,280.3500061035156,35764.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491808414459229,1.0,0.0,0.0,3.650719404220581,3.6507434844970703,8.893039193935692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.056640625,0.0,1532.208251953125,1895.4371337890625,0.0,3855.579345703125,0.9052932858467102,1.0,0.0,3.0,1.0,0.0
12234180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.952569544315338,0.4736231565475464,0.4272143244743347,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9990000128746032,0.6386688351631165,0.5288305878639221,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9767658114433287,0.5119733810424805,0.3579725921154022,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8684843182563782,0.3660998046398163,0.3484054207801819,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7487495541572571,0.2315020710229873,1.0515315532684326,285.033935546875,284.95001220703125,300.3715209960937,289.4052124023437,298.2717590332031,297.33477783203125,285.0336303710937,1.0,0.5991669297218323,0.4115466475486755,0.4115466475486755,1.0,1.0,-3.258934497833252,1.0062942504882812,2.2526402473449707,0.2674068808555603,0.9028311967849731,0.9028311967849731,0.0,168.87242126464844,197.0,46461.640625,0.0,2771.984375,1.0,280.3577880859375,283.39666748046875,292.44287109375,295.431396484375,293.1499938964844,293.1499938964844,280.04998779296875,35862.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607868790626526,1.0,0.0,0.0,3.656431198120117,3.6564552783966064,8.920888490138168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.57861328125,0.0,1539.3065185546875,1895.4371337890625,0.0,3959.596923828125,0.9066159725189208,1.0,0.0,3.0,1.0,0.0
12234240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.952569544315338,0.4736231565475464,0.4272143244743347,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9990000128746032,0.6386688351631165,0.5288305878639221,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9767658114433287,0.5119733810424805,0.3579725921154022,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8684843182563782,0.3660998046398163,0.3484054207801819,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7487495541572571,0.2315020710229873,1.0515315532684326,285.033935546875,284.95001220703125,300.3715209960937,289.4052124023437,298.2717590332031,297.33477783203125,285.0336303710937,1.0,0.5991669297218323,0.4115466475486755,0.4115466475486755,1.0,1.0,-3.258934497833252,1.0062942504882812,2.2526402473449707,0.2674068808555603,0.9028311967849731,0.9028311967849731,0.0,168.87242126464844,197.0,46461.640625,0.0,2771.984375,1.0,280.3577880859375,283.39666748046875,292.44287109375,295.431396484375,293.1499938964844,293.1499938964844,280.04998779296875,35862.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607868790626526,1.0,0.0,0.0,3.656431198120117,3.6564552783966064,8.920888490138168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.57861328125,0.0,1539.3065185546875,1895.4371337890625,0.0,3959.596923828125,0.9066159725189208,1.0,0.0,3.0,1.0,0.0
12234300,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9451634287834167,0.4726430773735046,0.4266262054443359,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.6396428346633911,0.5393516421318054,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9718044996261596,0.5134724974632263,0.3592157065868377,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8630713224411011,0.3661772906780243,0.3487319052219391,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7444373965263367,0.2316130697727203,1.0531049966812134,284.9082336425781,284.95001220703125,300.3740539550781,289.39703369140625,298.2697448730469,297.3305358886719,284.90216064453125,1.0,0.603492796421051,0.411361426115036,0.411361426115036,1.0,1.0,-3.2746496200561523,1.0113929510116575,2.263256549835205,0.2689140439033508,0.9013325572013856,0.9013325572013856,0.0,172.545166015625,197.0,47618.12109375,0.0,2825.134033203125,1.0,280.1010131835937,283.2298278808594,292.4725341796875,295.5926513671875,293.1499938964844,293.1499938964844,280.04998779296875,35956.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703492522239684,1.0,0.0,0.0,3.6571006774902335,3.657124757766724,8.924155281420099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.630859375,0.0,1540.7542724609375,1895.4371337890625,0.0,4044.284423828125,0.9067941308021544,1.0,0.0,3.0,1.0,0.0
12234360,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9349836707115172,0.4714567959308624,0.4257538020610809,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.6390872597694397,0.5537189245223999,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9643398523330688,0.5147761702537537,0.3602662086486816,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8557246327400208,0.3660499155521393,0.3488382697105407,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7384989857673645,0.2315315008163452,1.053852081298828,284.87652587890625,284.95001220703125,300.3766174316406,289.3887023925781,298.26123046875,297.31756591796875,284.8766174316406,1.0,0.6088739633560181,0.4108991622924804,0.4108991622924804,1.0,1.0,-3.2931602001190186,1.01676607131958,2.2763941287994385,0.2701087892055511,0.9004804491996765,0.9004804491996765,0.0,177.53797912597656,215.0,47924.5078125,0.0,2892.10009765625,1.0,280.0582275390625,283.1926574707031,292.4471130371094,295.5409240722656,293.1499938964844,293.1499938964844,279.75,36028.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756119847297668,1.0,0.0,0.0,3.6558313369750977,3.655855417251587,8.917961054066836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.2578125,0.0,1539.8800048828125,1895.4371337890625,0.0,4090.465087890625,0.9065911173820496,1.0,0.0,3.0,1.0,0.0
12234420,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.9119176864624025,0.4688106775283813,0.4238668382167816,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.9990000128746032,0.6340470910072327,0.5881062746047974,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.9455757737159728,0.5170847177505493,0.3622353672981262,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275085449219,0.8393348455429077,0.3654505312442779,0.3487927615642547,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7248929738998413,0.2309771031141281,1.053913116455078,284.7275390625,284.95001220703125,300.3816833496094,289.3717346191406,298.2329406738281,297.2754211425781,284.7279357910156,1.0,0.6212694644927979,0.409974604845047,0.409974604845047,1.0,1.0,-3.334625244140625,1.028923511505127,2.305701732635498,0.2730433046817779,0.8962001800537109,0.8962001800537109,0.0,189.83935546875,233.0,49424.65625,0.0,3051.028564453125,1.0,279.7582397460937,282.99713134765625,292.4294738769531,295.6189270019531,293.1499938964844,293.1499938964844,280.04998779296875,36223.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897066950798036,1.0,0.0,0.0,3.6479923725128174,3.648016452789306,8.879757729118865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.31591796875,0.0,1532.6063232421875,1895.4371337890625,0.0,4212.51025390625,0.9049705266952516,1.0,0.0,3.0,1.0,0.0
12234480,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.9119176864624025,0.4688106775283813,0.4238668382167816,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.9990000128746032,0.6340470910072327,0.5881062746047974,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.9455757737159728,0.5170847177505493,0.3622353672981262,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275085449219,0.8393348455429077,0.3654505312442779,0.3487927615642547,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7248929738998413,0.2309771031141281,1.053913116455078,284.7275390625,284.95001220703125,300.3816833496094,289.3717346191406,298.2329406738281,297.2754211425781,284.7279357910156,1.0,0.6212694644927979,0.409974604845047,0.409974604845047,1.0,1.0,-3.334625244140625,1.028923511505127,2.305701732635498,0.2730433046817779,0.8962001800537109,0.8962001800537109,0.0,189.83935546875,233.0,49424.65625,0.0,3051.028564453125,1.0,279.7582397460937,282.99713134765625,292.4294738769531,295.6189270019531,293.1499938964844,293.1499938964844,280.04998779296875,36223.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897066950798036,1.0,0.0,0.0,3.6479923725128174,3.648016452789306,8.879757729118865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.31591796875,0.0,1532.6063232421875,1895.4371337890625,0.0,4212.51025390625,0.9049705266952516,1.0,0.0,3.0,1.0,0.0
12234540,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8836803436279297,0.4678829908370971,0.4232093393802643,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.980793833732605,0.6287219524383545,0.5970944762229919,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.916453778743744,0.5208115577697754,0.3650052845478058,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.816860556602478,0.3656790256500244,0.3494157791137695,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7044029235839844,0.2308187186717987,1.0557053089141846,284.9119567871094,284.95001220703125,300.38653564453125,289.3543701171875,298.2173156738281,297.25299072265625,284.9135437011719,1.0,0.6334441900253296,0.4090500771999359,0.4090500771999359,1.0,1.0,-3.350921154022217,1.0320773124694824,2.3188438415527344,0.2732308208942413,0.8972260355949402,0.8972260355949402,0.0,208.5478973388672,251.0,48487.6328125,0.0,3193.841552734375,1.0,280.0421447753906,283.2190246582031,292.3340148925781,295.4036560058594,293.1499938964844,293.1499938964844,280.3500061035156,36090.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817792177200316,1.0,0.0,0.0,3.64394211769104,3.643966197967529,8.860051821102388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.3134765625,0.0,1527.115478515625,1895.4371337890625,0.0,4144.169921875,0.9039980173110962,1.0,0.0,3.0,1.0,0.0
12234600,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8836803436279297,0.4678829908370971,0.4232093393802643,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.980793833732605,0.6287219524383545,0.5970944762229919,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.916453778743744,0.5208115577697754,0.3650052845478058,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.816860556602478,0.3656790256500244,0.3494157791137695,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7044029235839844,0.2308187186717987,1.0557053089141846,284.9119567871094,284.95001220703125,300.38653564453125,289.3543701171875,298.2173156738281,297.25299072265625,284.9135437011719,1.0,0.6334441900253296,0.4090500771999359,0.4090500771999359,1.0,1.0,-3.350921154022217,1.0320773124694824,2.3188438415527344,0.2732308208942413,0.8972260355949402,0.8972260355949402,0.0,208.5478973388672,251.0,48487.6328125,0.0,3193.841552734375,1.0,280.0421447753906,283.2190246582031,292.3340148925781,295.4036560058594,293.1499938964844,293.1499938964844,280.3500061035156,36090.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817792177200316,1.0,0.0,0.0,3.64394211769104,3.643966197967529,8.860051821102388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.3134765625,0.0,1527.115478515625,1895.4371337890625,0.0,4144.169921875,0.9039980173110962,1.0,0.0,3.0,1.0,0.0
12234660,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.8619354963302612,0.4681823253631592,0.4239421784877777,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.9562841057777404,0.6278466582298279,0.5961118936538696,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.895211935043335,0.5256799459457397,0.3687416315078735,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.7977295517921448,0.3668514788150787,0.3510354459285736,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.6868951320648193,0.2313845157623291,1.0608484745025637,285.1015930175781,284.95001220703125,300.3910522460937,289.3367614746094,298.2195129394531,297.25860595703125,285.1031799316406,1.0,0.6449956297874451,0.4076278507709503,0.4076278507709503,1.0,1.0,-3.3632376194000244,1.0324995517730713,2.330737829208374,0.2708306610584259,0.9008192420005798,0.9008192420005798,0.0,227.14512634277344,269.0,47473.26953125,0.0,3328.321044921875,1.0,280.3417053222656,283.4488830566406,292.2992248535156,295.2890625,293.1499938964844,293.1499938964844,280.04998779296875,35882.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712238907814026,1.0,0.0,0.0,3.647697925567627,3.647722005844116,8.878325274963572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.33154296875,0.0,1529.7315673828125,1895.4371337890625,0.0,4051.981201171875,0.9047002792358398,1.0,0.0,3.0,1.0,0.0
