time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234720,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.8619354963302612,0.4681823253631592,0.4239421784877777,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.9562841057777404,0.6278466582298279,0.5961118936538696,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.895211935043335,0.5256799459457397,0.3687416315078735,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.7977295517921448,0.3668514788150787,0.3510354459285736,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.6868951320648193,0.2313845157623291,1.0608484745025637,285.1015930175781,284.95001220703125,300.3910522460937,289.3367614746094,298.2195129394531,297.25860595703125,285.1031799316406,1.0,0.6449956297874451,0.4076278507709503,0.4076278507709503,1.0,1.0,-3.3632376194000244,1.0324995517730713,2.330737829208374,0.2708306610584259,0.9008192420005798,0.9008192420005798,0.0,227.14512634277344,269.0,47473.26953125,0.0,3328.321044921875,1.0,280.3417053222656,283.4488830566406,292.2992248535156,295.2890625,293.1499938964844,293.1499938964844,280.04998779296875,35882.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712238907814026,1.0,0.0,0.0,3.647697925567627,3.647722005844116,8.878325274963572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.33154296875,0.0,1529.7315673828125,1895.4371337890625,0.0,4051.981201171875,0.9047002792358398,1.0,0.0,3.0,1.0,0.0
12234780,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8436772227287292,0.4668654203414917,0.4239752292633056,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9329681992530824,0.627011239528656,0.5963277816772461,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.877887487411499,0.5292285084724426,0.3720722794532776,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7809321880340576,0.3672642111778259,0.3524563908576965,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.672086775302887,0.2315188199281692,1.0658447742462158,284.94647216796875,284.95001220703125,300.3951110839844,289.3190002441406,298.2151184082031,297.2552185058594,284.9455871582031,1.0,0.6563572883605957,0.4062056541442871,0.4062056541442871,1.0,1.0,-3.375272750854492,1.0327186584472656,2.3425540924072266,0.2686646282672882,0.8994931578636169,0.8994931578636169,0.0,245.86959838867188,272.0,48696.93359375,0.0,3463.822021484375,1.0,280.0578308105469,283.25006103515625,292.3614807128906,295.4921264648437,293.1499938964844,293.1499938964844,280.3500061035156,35985.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836869835853576,1.0,0.0,0.0,3.648950099945069,3.6489741802215576,8.884421163202205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.24609375,0.0,1531.8887939453125,1895.4371337890625,0.0,4160.68896484375,0.9050250053405762,1.0,0.0,3.0,1.0,0.0
12234840,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8436772227287292,0.4668654203414917,0.4239752292633056,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9329681992530824,0.627011239528656,0.5963277816772461,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.877887487411499,0.5292285084724426,0.3720722794532776,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7809321880340576,0.3672642111778259,0.3524563908576965,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.672086775302887,0.2315188199281692,1.0658447742462158,284.94647216796875,284.95001220703125,300.3951110839844,289.3190002441406,298.2151184082031,297.2552185058594,284.9455871582031,1.0,0.6563572883605957,0.4062056541442871,0.4062056541442871,1.0,1.0,-3.375272750854492,1.0327186584472656,2.3425540924072266,0.2686646282672882,0.8994931578636169,0.8994931578636169,0.0,245.86959838867188,272.0,48696.93359375,0.0,3463.822021484375,1.0,280.0578308105469,283.25006103515625,292.3614807128906,295.4921264648437,293.1499938964844,293.1499938964844,280.3500061035156,35985.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836869835853576,1.0,0.0,0.0,3.648950099945069,3.6489741802215576,8.884421163202205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.24609375,0.0,1531.8887939453125,1895.4371337890625,0.0,4160.68896484375,0.9050250053405762,1.0,0.0,3.0,1.0,0.0
12234900,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8374417424201965,0.4663505256175995,0.4235159158706665,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9247554540634156,0.6268370747566223,0.5961655378341675,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8723106384277344,0.5311250686645508,0.3734119236469269,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.7752415537834167,0.3674573302268982,0.352784126996994,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.6670544743537903,0.2315442860126495,1.066891074180603,285.0689392089844,284.95001220703125,300.3969421386719,289.31011962890625,298.2135314941406,297.2546081542969,285.075439453125,1.0,0.6599815487861633,0.4054945409297943,0.4054945409297943,1.0,1.0,-3.3777883052825928,1.0315930843353271,2.3461952209472656,0.2670519649982452,0.901462733745575,0.901462733745575,0.0,252.7176208496093,272.0,47744.37109375,0.0,3509.1943359375,1.0,280.3013000488281,283.40997314453125,292.29119873046875,295.27984619140625,293.1499938964844,293.1499938964844,280.3500061035156,35906.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786455035209656,1.0,0.0,0.0,3.650648355484009,3.650672435760498,8.89269301751483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.03515625,0.0,1533.18798828125,1895.4371337890625,0.0,4116.9384765625,0.905398964881897,1.0,0.0,3.0,1.0,0.0
12234960,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8335207104682922,0.4662968218326568,0.4235007464885711,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.9195830821990968,0.6271685361862183,0.596480131149292,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.8692023158073425,0.533427894115448,0.3750432431697845,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.771716833114624,0.3679278790950775,0.3533126711845398,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.6639206409454346,0.2317665219306945,1.0684118270874023,285.1123046875,284.95001220703125,300.39862060546875,289.3012390136719,298.2154235839844,297.2582092285156,285.113525390625,1.0,0.6630537509918213,0.4050081968307495,0.4050081968307495,1.0,1.0,-3.382570505142212,1.031851887702942,2.3507184982299805,0.266266256570816,0.9030184149742126,0.9030184149742126,0.0,257.5971374511719,275.0,47661.26953125,0.0,3548.622314453125,1.0,280.3421325683594,283.45635986328125,292.2796630859375,295.29522705078125,293.1499938964844,293.1499938964844,280.04998779296875,35830.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759940505027772,1.0,0.0,0.0,3.65451979637146,3.654543876647949,8.91156446414243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.970703125,0.0,1536.93505859375,1895.4371337890625,0.0,4093.80517578125,0.9061859846115112,1.0,0.0,3.0,1.0,0.0
12235020,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.827134907245636,0.4647484421730041,0.4228239357471466,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9116203784942628,0.6266196370124817,0.5966587662696838,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8646809458732605,0.5367918610572815,0.3778738379478454,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.766269326210022,0.3680965900421142,0.3540258109569549,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6590883731842041,0.2317240089178085,1.0704426765441897,284.9501647949219,284.95001220703125,300.40142822265625,289.2835693359375,298.2109375,297.25396728515625,284.94903564453125,1.0,0.6677107810974121,0.4040355384349823,0.4040355384349823,1.0,1.0,-3.388688087463379,1.0312190055847168,2.357469320297241,0.2645662426948547,0.9016901850700378,0.9016901850700378,0.0,265.3735046386719,278.0,48824.5078125,0.0,3608.08056640625,1.0,280.05780029296875,283.2516784667969,292.32379150390625,295.4662475585937,293.1499938964844,293.1499938964844,279.75,35954.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875728487968444,1.0,0.0,0.0,3.656932830810547,3.656956911087036,8.923336167754314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.7001953125,0.0,1540.5543212890625,1895.4371337890625,0.0,4194.1943359375,0.9067869782447816,1.0,0.0,3.0,1.0,0.0
12235080,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.827134907245636,0.4647484421730041,0.4228239357471466,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9116203784942628,0.6266196370124817,0.5966587662696838,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8646809458732605,0.5367918610572815,0.3778738379478454,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.766269326210022,0.3680965900421142,0.3540258109569549,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6590883731842041,0.2317240089178085,1.0704426765441897,284.9501647949219,284.95001220703125,300.40142822265625,289.2835693359375,298.2109375,297.25396728515625,284.94903564453125,1.0,0.6677107810974121,0.4040355384349823,0.4040355384349823,1.0,1.0,-3.388688087463379,1.0312190055847168,2.357469320297241,0.2645662426948547,0.9016901850700378,0.9016901850700378,0.0,265.3735046386719,278.0,48824.5078125,0.0,3608.08056640625,1.0,280.05780029296875,283.2516784667969,292.32379150390625,295.4662475585937,293.1499938964844,293.1499938964844,279.75,35954.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875728487968444,1.0,0.0,0.0,3.656932830810547,3.656956911087036,8.923336167754314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.7001953125,0.0,1540.5543212890625,1895.4371337890625,0.0,4194.1943359375,0.9067869782447816,1.0,0.0,3.0,1.0,0.0
12235140,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.8207870125770569,0.4619980752468109,0.4208299815654754,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.9043461680412292,0.6247500777244568,0.5954363942146301,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8604108095169067,0.5390648245811462,0.379792183637619,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.7610247731208801,0.3673568665981293,0.3537821173667907,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.6543591618537903,0.2309929430484771,1.069142460823059,284.7660522460937,284.95001220703125,300.40338134765625,289.26611328125,298.1991577148437,297.2401123046875,284.76470947265625,1.0,0.6706058382987976,0.4030628502368927,0.4030628502368927,1.0,1.0,-3.385279655456543,1.0272583961486816,2.3580212593078613,0.2615971863269806,0.897703230381012,0.897703230381012,0.0,271.99737548828125,281.0,49895.05078125,0.0,3638.261474609375,1.0,279.7582092285156,283.027099609375,292.314453125,295.5396423339844,293.1499938964844,293.1499938964844,280.04998779296875,36162.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651531219482422,3.651555299758911,8.896994359020027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.13623046875,0.0,1536.087646484375,1895.4371337890625,0.0,4300.0,0.9057148694992064,1.0,0.0,3.0,1.0,0.0
12235200,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.8207870125770569,0.4619980752468109,0.4208299815654754,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.9043461680412292,0.6247500777244568,0.5954363942146301,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8604108095169067,0.5390648245811462,0.379792183637619,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.7610247731208801,0.3673568665981293,0.3537821173667907,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.6543591618537903,0.2309929430484771,1.069142460823059,284.7660522460937,284.95001220703125,300.40338134765625,289.26611328125,298.1991577148437,297.2401123046875,284.76470947265625,1.0,0.6706058382987976,0.4030628502368927,0.4030628502368927,1.0,1.0,-3.385279655456543,1.0272583961486816,2.3580212593078613,0.2615971863269806,0.897703230381012,0.897703230381012,0.0,271.99737548828125,281.0,49895.05078125,0.0,3638.261474609375,1.0,279.7582092285156,283.027099609375,292.314453125,295.5396423339844,293.1499938964844,293.1499938964844,280.04998779296875,36162.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651531219482422,3.651555299758911,8.896994359020027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.13623046875,0.0,1536.087646484375,1895.4371337890625,0.0,4300.0,0.9057148694992064,1.0,0.0,3.0,1.0,0.0
12235260,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8166286945343018,0.4608849883079529,0.4194778800010681,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8999122977256775,0.6242663264274597,0.594641387462616,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8584893941879272,0.5427760481834412,0.3821246922016144,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.7577390670776367,0.3674150705337524,0.3536911606788635,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.6512622237205505,0.230738952755928,1.0678088665008545,284.9262390136719,284.95001220703125,300.4044189453125,289.2490234375,298.1969299316406,297.2398681640625,284.9273376464844,1.0,0.672698974609375,0.4021859467029571,0.4021859467029571,1.0,1.0,-3.3837759494781494,1.0242395401000977,2.359536647796631,0.25886070728302,0.8987017869949341,0.8987017869949341,0.0,276.4376525878906,284.0,48727.59765625,0.0,3660.3525390625,1.0,280.04217529296875,283.231201171875,292.21734619140625,295.3029479980469,293.1499938964844,293.1499938964844,280.3500061035156,36056.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899181723594666,1.0,0.0,0.0,3.648703098297119,3.648727178573608,8.883218924893299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4599609375,0.0,1532.150146484375,1895.4371337890625,0.0,4214.322265625,0.9050363898277284,1.0,0.0,3.0,1.0,0.0
12235320,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8166286945343018,0.4608849883079529,0.4194778800010681,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8999122977256775,0.6242663264274597,0.594641387462616,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8584893941879272,0.5427760481834412,0.3821246922016144,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.7577390670776367,0.3674150705337524,0.3536911606788635,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.6512622237205505,0.230738952755928,1.0678088665008545,284.9262390136719,284.95001220703125,300.4044189453125,289.2490234375,298.1969299316406,297.2398681640625,284.9273376464844,1.0,0.672698974609375,0.4021859467029571,0.4021859467029571,1.0,1.0,-3.3837759494781494,1.0242395401000977,2.359536647796631,0.25886070728302,0.8987017869949341,0.8987017869949341,0.0,276.4376525878906,284.0,48727.59765625,0.0,3660.3525390625,1.0,280.04217529296875,283.231201171875,292.21734619140625,295.3029479980469,293.1499938964844,293.1499938964844,280.3500061035156,36056.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899181723594666,1.0,0.0,0.0,3.648703098297119,3.648727178573608,8.883218924893299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4599609375,0.0,1532.150146484375,1895.4371337890625,0.0,4214.322265625,0.9050363898277284,1.0,0.0,3.0,1.0,0.0
12235380,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.8151501417160034,0.4611988365650177,0.4195950329303741,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8984777927398682,0.6253466010093689,0.5954356789588928,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.859286904335022,0.5478362441062927,0.3855030536651611,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.7569094300270081,0.3685446679592132,0.3546204566955566,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.6504037380218506,0.2313206791877746,1.0699589252471924,285.10906982421875,284.95001220703125,300.40435791015625,289.2323608398437,298.20367431640625,297.2523193359375,285.11041259765625,1.0,0.6751054525375366,0.4013090431690216,0.4013090431690216,1.0,1.0,-3.3926289081573486,1.0248193740844729,2.367809534072876,0.257461816072464,0.9023460149765016,0.9023460149765016,0.0,278.9574584960937,287.0,47651.23046875,0.0,3696.220947265625,1.0,280.3417663574219,283.4561767578125,292.1863708496094,295.1855773925781,293.1499938964844,293.1499938964844,280.04998779296875,35862.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977638304233551,1.0,0.0,0.0,3.653234243392944,3.653258085250856,8.905295203476271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.7412109375,0.0,1535.73828125,1895.4371337890625,0.0,4108.16064453125,0.9059231281280518,1.0,0.0,3.0,1.0,0.0
12235440,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.8151501417160034,0.4611988365650177,0.4195950329303741,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8984777927398682,0.6253466010093689,0.5954356789588928,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.859286904335022,0.5478362441062927,0.3855030536651611,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.7569094300270081,0.3685446679592132,0.3546204566955566,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.6504037380218506,0.2313206791877746,1.0699589252471924,285.10906982421875,284.95001220703125,300.40435791015625,289.2323608398437,298.20367431640625,297.2523193359375,285.11041259765625,1.0,0.6751054525375366,0.4013090431690216,0.4013090431690216,1.0,1.0,-3.3926289081573486,1.0248193740844729,2.367809534072876,0.257461816072464,0.9023460149765016,0.9023460149765016,0.0,278.9574584960937,287.0,47651.23046875,0.0,3696.220947265625,1.0,280.3417663574219,283.4561767578125,292.1863708496094,295.1855773925781,293.1499938964844,293.1499938964844,280.04998779296875,35862.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977638304233551,1.0,0.0,0.0,3.653234243392944,3.653258085250856,8.905295203476271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.7412109375,0.0,1535.73828125,1895.4371337890625,0.0,4108.16064453125,0.9059231281280518,1.0,0.0,3.0,1.0,0.0
12235500,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8144445419311523,0.4608684480190277,0.4196670651435852,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8978477120399475,0.6255132555961609,0.5959354639053345,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8597313761711121,0.5499547123908997,0.3872230350971222,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7565993070602417,0.3689291477203369,0.3551969826221466,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6501203775405884,0.2315431833267212,1.071637511253357,284.99053955078125,284.95001220703125,300.40386962890625,289.2242431640625,298.2043151855469,297.2548522949219,284.9843444824219,1.0,0.676425576210022,0.4008706212043762,0.4008706212043762,1.0,1.0,-3.398103713989258,1.0254592895507812,2.372644424438477,0.2570090293884277,0.901480197906494,0.901480197906494,0.0,280.24273681640625,287.0,48683.43359375,0.0,3716.88818359375,1.0,280.0985107421875,283.29888916015625,292.25372314453125,295.4086303710937,293.1499938964844,293.1499938964844,280.04998779296875,35915.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845346212387084,1.0,0.0,0.0,3.655039310455322,3.655063152313232,8.914097406886867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.01171875,0.0,1538.1474609375,1895.4371337890625,0.0,4168.013671875,0.906312882900238,1.0,0.0,3.0,1.0,0.0
12235560,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8128323554992676,0.4599906206130981,0.4191307723522186,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8962926268577576,0.6251136064529419,0.5958386063575745,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8593011498451233,0.5515857338905334,0.3885267376899719,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7555565237998962,0.3689567148685455,0.3554268777370453,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6492046117782593,0.2315160632133484,1.072309136390686,284.9490966796875,284.95001220703125,300.403076171875,289.2162780761719,298.2012023925781,297.2523193359375,284.94805908203125,1.0,0.6775830388069153,0.4004234373569488,0.4004234373569488,1.0,1.0,-3.4000017642974854,1.0248315334320068,2.3751702308654785,0.2560995519161224,0.9010216593742372,0.9010216593742372,0.0,282.101806640625,290.0,48828.97265625,0.0,3732.272705078125,1.0,280.0576477050781,283.25341796875,292.2534484863281,295.390380859375,293.1499938964844,293.1499938964844,279.75,35972.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890339970588684,1.0,0.0,0.0,3.654963493347168,3.654987335205078,8.913727356230083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.93408203125,0.0,1538.492919921875,1895.4371337890625,0.0,4206.74267578125,0.9063605666160583,1.0,0.0,3.0,1.0,0.0
12235620,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8084430694580078,0.4574094116687774,0.4172247052192688,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.891991913318634,0.6233019232749939,0.5946215987205505,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.8573906421661377,0.5540732741355896,0.3905444741249084,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7524914741516113,0.3683244585990906,0.3552168011665344,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.646450936794281,0.2309223562479019,1.0712823867797852,284.76641845703125,284.95001220703125,300.4004821777344,289.2008972167969,298.1896667480469,297.2406005859375,284.7651062011719,1.0,0.6793755292892456,0.3995290696620941,0.3995290696620941,1.0,1.0,-3.3971948623657227,1.0212870836257937,2.37590765953064,0.253394603729248,0.897050678730011,0.897050678730011,0.0,286.3894348144531,293.0,49908.578125,0.0,3750.349853515625,1.0,279.7582092285156,283.0300598144531,292.2535400390625,295.4752197265625,293.1499938964844,293.1499938964844,280.04998779296875,36172.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649169683456421,3.64919376373291,8.885490387910977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.283203125,0.0,1533.5357666015625,1895.4371337890625,0.0,4300.0,0.905194878578186,1.0,0.0,3.0,1.0,0.0
12235680,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8084430694580078,0.4574094116687774,0.4172247052192688,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.891991913318634,0.6233019232749939,0.5946215987205505,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.8573906421661377,0.5540732741355896,0.3905444741249084,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7524914741516113,0.3683244585990906,0.3552168011665344,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.646450936794281,0.2309223562479019,1.0712823867797852,284.76641845703125,284.95001220703125,300.4004821777344,289.2008972167969,298.1896667480469,297.2406005859375,284.7651062011719,1.0,0.6793755292892456,0.3995290696620941,0.3995290696620941,1.0,1.0,-3.3971948623657227,1.0212870836257937,2.37590765953064,0.253394603729248,0.897050678730011,0.897050678730011,0.0,286.3894348144531,293.0,49908.578125,0.0,3750.349853515625,1.0,279.7582092285156,283.0300598144531,292.2535400390625,295.4752197265625,293.1499938964844,293.1499938964844,280.04998779296875,36172.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649169683456421,3.64919376373291,8.885490387910977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.283203125,0.0,1533.5357666015625,1895.4371337890625,0.0,4300.0,0.905194878578186,1.0,0.0,3.0,1.0,0.0
12235740,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8051809668540955,0.4563837051391601,0.4159224033355713,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8888447284698486,0.6227671504020691,0.5937528014183044,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8566500544548035,0.5579750537872314,0.3929744958877563,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7502965331077576,0.3684244751930237,0.3551308214664459,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.6443604826927185,0.2307420074939727,1.0701171159744265,284.927001953125,284.95001220703125,300.3964538574219,289.18634033203125,298.1868591308594,297.2416687011719,284.9281311035156,1.0,0.6809085607528687,0.3986347317695617,0.3986347317695617,1.0,1.0,-3.3959879875183105,1.018310546875,2.3776772022247314,0.2506135106086731,0.8980623483657837,0.8980623483657837,0.0,289.6532287597656,296.0,48744.01953125,0.0,3766.3759765625,1.0,280.0421447753906,283.23443603515625,292.15771484375,295.2433166503906,293.1499938964844,293.1499938964844,280.3500061035156,36061.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917359948158264,1.0,0.0,0.0,3.6461470127105713,3.646171092987061,8.870777037373045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.95751953125,0.0,1529.3477783203125,1895.4371337890625,0.0,4229.873046875,0.9044689536094666,1.0,0.0,3.0,1.0,0.0
12235800,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8051809668540955,0.4563837051391601,0.4159224033355713,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8888447284698486,0.6227671504020691,0.5937528014183044,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8566500544548035,0.5579750537872314,0.3929744958877563,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7502965331077576,0.3684244751930237,0.3551308214664459,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.6443604826927185,0.2307420074939727,1.0701171159744265,284.927001953125,284.95001220703125,300.3964538574219,289.18634033203125,298.1868591308594,297.2416687011719,284.9281311035156,1.0,0.6809085607528687,0.3986347317695617,0.3986347317695617,1.0,1.0,-3.3959879875183105,1.018310546875,2.3776772022247314,0.2506135106086731,0.8980623483657837,0.8980623483657837,0.0,289.6532287597656,296.0,48744.01953125,0.0,3766.3759765625,1.0,280.0421447753906,283.23443603515625,292.15771484375,295.2433166503906,293.1499938964844,293.1499938964844,280.3500061035156,36061.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917359948158264,1.0,0.0,0.0,3.6461470127105713,3.646171092987061,8.870777037373045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.95751953125,0.0,1529.3477783203125,1895.4371337890625,0.0,4229.873046875,0.9044689536094666,1.0,0.0,3.0,1.0,0.0
12235860,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.804163932800293,0.4567434191703796,0.4160653054714203,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.887965977191925,0.6237454414367676,0.5944375395774841,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.8579950928688049,0.5632122755050659,0.3964596092700958,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.7499479651451111,0.3695630431175232,0.3560515344142914,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6439535021781921,0.2313615679740905,1.0723596811294556,285.11004638671875,284.95001220703125,300.39080810546875,289.1726989746094,298.19287109375,297.2549743652344,285.1114196777344,1.0,0.6830235123634338,0.3978754580020904,0.3978754580020904,1.0,1.0,-3.4049696922302246,1.0192161798477173,2.3857533931732178,0.2494834810495376,0.901721179485321,0.901721179485321,0.0,291.5892333984375,299.0,47669.2109375,0.0,3799.545654296875,1.0,280.3417358398437,283.45953369140625,292.12744140625,295.1265869140625,293.1499938964844,293.1499938964844,280.04998779296875,35863.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795851707458496,1.0,0.0,0.0,3.650615692138672,3.650639772415161,8.89253385594202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.1689453125,0.0,1532.8350830078125,1895.4371337890625,0.0,4125.11669921875,0.905338704586029,1.0,0.0,3.0,1.0,0.0
12235920,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.804163932800293,0.4567434191703796,0.4160653054714203,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.887965977191925,0.6237454414367676,0.5944375395774841,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.8579950928688049,0.5632122755050659,0.3964596092700958,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.7499479651451111,0.3695630431175232,0.3560515344142914,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6439535021781921,0.2313615679740905,1.0723596811294556,285.11004638671875,284.95001220703125,300.39080810546875,289.1726989746094,298.19287109375,297.2549743652344,285.1114196777344,1.0,0.6830235123634338,0.3978754580020904,0.3978754580020904,1.0,1.0,-3.4049696922302246,1.0192161798477173,2.3857533931732178,0.2494834810495376,0.901721179485321,0.901721179485321,0.0,291.5892333984375,299.0,47669.2109375,0.0,3799.545654296875,1.0,280.3417358398437,283.45953369140625,292.12744140625,295.1265869140625,293.1499938964844,293.1499938964844,280.04998779296875,35863.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795851707458496,1.0,0.0,0.0,3.650615692138672,3.650639772415161,8.89253385594202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.1689453125,0.0,1532.8350830078125,1895.4371337890625,0.0,4125.11669921875,0.905338704586029,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8020772933959961,0.4555816650390625,0.4156285226345062,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8861246705055237,0.6233956813812256,0.5947205424308777,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8583532571792603,0.5670848488807678,0.3995685577392578,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7489107847213745,0.3699638545513153,0.3568398356437683,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6430543065071106,0.231572687625885,1.0747485160827637,284.9507751464844,284.95001220703125,300.38348388671875,289.16015625,298.1891784667969,297.2554016113281,284.9497375488281,1.0,0.6853405237197876,0.3971161842346191,0.3971161842346191,1.0,1.0,-3.41235876083374,1.0195574760437012,2.392801284790039,0.2484149783849716,0.9004230499267578,0.9004230499267578,0.0,294.4486389160156,302.0,48850.64453125,0.0,3834.308837890625,1.0,280.05780029296875,283.25732421875,292.19696044921875,295.3336486816406,293.1499938964844,293.1499938964844,279.75,35972.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909051656723022,1.0,0.0,0.0,3.652347326278688,3.652371406555176,8.900972261471907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.72119140625,0.0,1535.5751953125,1895.4371337890625,0.0,4222.77099609375,0.9057753086090088,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8020772933959961,0.4555816650390625,0.4156285226345062,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8861246705055237,0.6233956813812256,0.5947205424308777,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8583532571792603,0.5670848488807678,0.3995685577392578,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7489107847213745,0.3699638545513153,0.3568398356437683,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6430543065071106,0.231572687625885,1.0747485160827637,284.9507751464844,284.95001220703125,300.38348388671875,289.16015625,298.1891784667969,297.2554016113281,284.9497375488281,1.0,0.6853405237197876,0.3971161842346191,0.3971161842346191,1.0,1.0,-3.41235876083374,1.0195574760437012,2.392801284790039,0.2484149783849716,0.9004230499267578,0.9004230499267578,0.0,294.4486389160156,302.0,48850.64453125,0.0,3834.308837890625,1.0,280.05780029296875,283.25732421875,292.19696044921875,295.3336486816406,293.1499938964844,293.1499938964844,279.75,35972.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909051656723022,1.0,0.0,0.0,3.652347326278688,3.652371406555176,8.900972261471907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.72119140625,0.0,1535.5751953125,1895.4371337890625,0.0,4222.77099609375,0.9057753086090088,1.0,0.0,3.0,1.0,0.0
12236100,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8001952171325684,0.4544318616390228,0.4148627817630768,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.8843713998794556,0.6225839257240295,0.5942558646202087,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8577626943588257,0.568489134311676,0.400734394788742,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.7477261424064636,0.3697459101676941,0.3568559885025024,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.6420074701309204,0.2313677370548248,1.0747085809707642,284.814697265625,284.95001220703125,300.379150390625,289.154296875,298.1835632324219,297.25067138671875,284.80792236328125,1.0,0.6862911581993103,0.3967365622520447,0.3967365622520447,1.0,1.0,-3.41225814819336,1.0184208154678345,2.393837213516236,0.2473976463079452,0.8981956839561462,0.8981956839561462,0.0,296.3993530273437,302.0,49851.46484375,0.0,3845.427734375,1.0,279.8011779785156,283.0829772949219,292.22393798828125,295.4857482910156,293.1499938964844,293.1499938964844,279.75,36080.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996320605278016,1.0,0.0,0.0,3.650621891021729,3.650645732879639,8.892563414519827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.6875,0.0,1534.463623046875,1895.4371337890625,0.0,4296.89794921875,0.9054264426231384,1.0,0.0,3.0,1.0,0.0
12236160,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.7978578805923462,0.4530511498451233,0.413763165473938,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.8821608424186707,0.6214684844017029,0.5933905243873596,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.8567558526992798,0.5696691870689392,0.4016525149345398,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.7461667656898499,0.3693101406097412,0.3566066026687622,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.6406063437461853,0.2309800237417221,1.073716163635254,284.7684326171875,284.95001220703125,300.37432861328125,289.1487731933594,298.17608642578125,297.2439270019531,284.7671203613281,1.0,0.6870384216308594,0.3962818086147308,0.3962818086147308,1.0,1.0,-3.409509897232056,1.0161718130111694,2.3933379650115967,0.2458433955907821,0.8964806795120239,0.8964806795120239,0.0,298.59161376953125,305.0,49934.3515625,0.0,3851.429931640625,1.0,279.7582702636719,283.0341186523437,292.2057800292969,295.4250793457031,293.1499938964844,293.1499938964844,280.04998779296875,36171.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646587610244751,3.64661169052124,8.872920602698287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.6015625,0.0,1530.6573486328125,1895.4371337890625,0.0,4300.0,0.9046168923377992,1.0,0.0,3.0,1.0,0.0
12236220,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7947849035263062,0.4520537853240967,0.4124895632266998,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8792157769203186,0.620810329914093,0.5924062728881836,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.856214165687561,0.5736982822418213,0.4041611552238464,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7441713213920593,0.3693858385086059,0.3564952909946441,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.6387096047401428,0.2307936996221542,1.0725163221359253,284.928955078125,284.95001220703125,300.3631896972656,289.138671875,298.1714172363281,297.2453918457031,284.9300842285156,1.0,0.688510537147522,0.3953723609447479,0.3953723609447479,1.0,1.0,-3.4082210063934326,1.013106107711792,2.3951148986816406,0.2429505735635757,0.8975175619125366,0.8975175619125366,0.0,301.7822570800781,308.0,48770.03515625,0.0,3866.85595703125,1.0,280.0421142578125,283.2383117675781,292.1125183105469,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36059.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930090308189392,1.0,0.0,0.0,3.643637180328369,3.6436612606048575,8.85856877630431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.61572265625,0.0,1526.5474853515625,1895.4371337890625,0.0,4240.73681640625,0.9039064049720764,1.0,0.0,3.0,1.0,0.0
12236280,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7947849035263062,0.4520537853240967,0.4124895632266998,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8792157769203186,0.620810329914093,0.5924062728881836,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.856214165687561,0.5736982822418213,0.4041611552238464,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7441713213920593,0.3693858385086059,0.3564952909946441,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.6387096047401428,0.2307936996221542,1.0725163221359253,284.928955078125,284.95001220703125,300.3631896972656,289.138671875,298.1714172363281,297.2453918457031,284.9300842285156,1.0,0.688510537147522,0.3953723609447479,0.3953723609447479,1.0,1.0,-3.4082210063934326,1.013106107711792,2.3951148986816406,0.2429505735635757,0.8975175619125366,0.8975175619125366,0.0,301.7822570800781,308.0,48770.03515625,0.0,3866.85595703125,1.0,280.0421142578125,283.2383117675781,292.1125183105469,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36059.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930090308189392,1.0,0.0,0.0,3.643637180328369,3.6436612606048575,8.85856877630431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.61572265625,0.0,1526.5474853515625,1895.4371337890625,0.0,4240.73681640625,0.9039064049720764,1.0,0.0,3.0,1.0,0.0
12236340,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7938695549964905,0.4524277150630951,0.4126463234424591,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8783831000328064,0.621657133102417,0.5929685831069946,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8576390147209167,0.5790765285491943,0.4077406823635101,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.7438841462135315,0.3704999685287475,0.3573919534683227,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.6383678913116455,0.2314067631959915,1.074724197387695,285.112060546875,284.95001220703125,300.3500061035156,289.1300048828125,298.1750793457031,297.2590026855469,285.1134033203125,1.0,0.6905802488327026,0.3944628834724426,0.3944628834724426,1.0,1.0,-3.4171149730682373,1.0135200023651123,2.403594970703125,0.2413037121295929,0.901202917098999,0.901202917098999,0.0,303.6844787597656,311.0,47695.875,0.0,3899.972412109375,1.0,280.3417053222656,283.4632873535156,292.0848999023437,295.08416748046875,293.1499938964844,293.1499938964844,280.04998779296875,35860.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980867326259613,1.0,0.0,0.0,3.648213624954224,3.648237466812134,8.880834911906277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.47607421875,0.0,1530.142333984375,1895.4371337890625,0.0,4136.2578125,0.9047993421554564,1.0,0.0,3.0,1.0,0.0
12236400,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7938695549964905,0.4524277150630951,0.4126463234424591,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8783831000328064,0.621657133102417,0.5929685831069946,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8576390147209167,0.5790765285491943,0.4077406823635101,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.7438841462135315,0.3704999685287475,0.3573919534683227,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.6383678913116455,0.2314067631959915,1.074724197387695,285.112060546875,284.95001220703125,300.3500061035156,289.1300048828125,298.1750793457031,297.2590026855469,285.1134033203125,1.0,0.6905802488327026,0.3944628834724426,0.3944628834724426,1.0,1.0,-3.4171149730682373,1.0135200023651123,2.403594970703125,0.2413037121295929,0.901202917098999,0.901202917098999,0.0,303.6844787597656,311.0,47695.875,0.0,3899.972412109375,1.0,280.3417053222656,283.4632873535156,292.0848999023437,295.08416748046875,293.1499938964844,293.1499938964844,280.04998779296875,35860.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980867326259613,1.0,0.0,0.0,3.648213624954224,3.648237466812134,8.880834911906277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.47607421875,0.0,1530.142333984375,1895.4371337890625,0.0,4136.2578125,0.9047993421554564,1.0,0.0,3.0,1.0,0.0
12236460,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7919207215309143,0.4512945711612701,0.4122301340103149,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8766330480575562,0.6211806535720825,0.5931306481361389,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8580976724624634,0.5830491185188293,0.410925954580307,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7429444193840027,0.3708734512329101,0.3581551015377044,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.6375646591186523,0.2316102534532547,1.077080249786377,284.9532775878906,284.95001220703125,300.3355712890625,289.1218566894531,298.1693725585937,297.2594909667969,284.9522399902344,1.0,0.692857563495636,0.3937000930309295,0.3937000930309295,1.0,1.0,-3.424405574798584,1.0137685537338257,2.4106369018554688,0.2401218116283416,0.8999419212341309,0.8999419212341309,0.0,306.5309143066406,314.0,48881.58984375,0.0,3934.734375,1.0,280.0578308105469,283.2613525390625,292.158447265625,295.2953491210937,293.1499938964844,293.1499938964844,279.75,35969.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921154975891112,1.0,0.0,0.0,3.650068998336792,3.650092840194702,8.889870173334202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.61181640625,0.0,1533.0137939453125,1895.4371337890625,0.0,4233.11376953125,0.9052633047103882,1.0,0.0,3.0,1.0,0.0
12236520,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7919207215309143,0.4512945711612701,0.4122301340103149,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8766330480575562,0.6211806535720825,0.5931306481361389,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8580976724624634,0.5830491185188293,0.410925954580307,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7429444193840027,0.3708734512329101,0.3581551015377044,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.6375646591186523,0.2316102534532547,1.077080249786377,284.9532775878906,284.95001220703125,300.3355712890625,289.1218566894531,298.1693725585937,297.2594909667969,284.9522399902344,1.0,0.692857563495636,0.3937000930309295,0.3937000930309295,1.0,1.0,-3.424405574798584,1.0137685537338257,2.4106369018554688,0.2401218116283416,0.8999419212341309,0.8999419212341309,0.0,306.5309143066406,314.0,48881.58984375,0.0,3934.734375,1.0,280.0578308105469,283.2613525390625,292.158447265625,295.2953491210937,293.1499938964844,293.1499938964844,279.75,35969.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921154975891112,1.0,0.0,0.0,3.650068998336792,3.650092840194702,8.889870173334202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.61181640625,0.0,1533.0137939453125,1895.4371337890625,0.0,4233.11376953125,0.9052633047103882,1.0,0.0,3.0,1.0,0.0
