time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236580,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.7879272103309631,0.4488016963005066,0.4103971123695373,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.8728717565536499,0.6191328167915344,0.5916866660118103,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.856669008731842,0.5857115983963013,0.4130658805370331,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.7403868436813354,0.3701893985271454,0.3578940331935882,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.6352927088737488,0.2310065478086471,1.076002597808838,284.7712097167969,284.95001220703125,300.3209228515625,289.11328125,298.15484619140625,297.248046875,284.7699279785156,1.0,0.6945191621780396,0.3929373323917389,0.3929373323917389,1.0,1.0,-3.421437978744507,1.0105252265930176,2.41091251373291,0.2376828044652938,0.8960390090942383,0.8960390090942383,0.0,310.6662902832031,317.0,49968.28125,0.0,3951.4990234375,1.0,279.7582702636719,283.03826904296875,292.174560546875,295.3931884765625,293.1499938964844,293.1499938964844,280.04998779296875,36168.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6444380283355713,3.6444618701934814,8.862462550496275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.30712890625,0.0,1528.24462890625,1895.4371337890625,0.0,4300.0,0.904133915901184,1.0,0.0,3.0,1.0,0.0
12236640,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.7879272103309631,0.4488016963005066,0.4103971123695373,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.8728717565536499,0.6191328167915344,0.5916866660118103,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.856669008731842,0.5857115983963013,0.4130658805370331,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.7403868436813354,0.3701893985271454,0.3578940331935882,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.6352927088737488,0.2310065478086471,1.076002597808838,284.7712097167969,284.95001220703125,300.3209228515625,289.11328125,298.15484619140625,297.248046875,284.7699279785156,1.0,0.6945191621780396,0.3929373323917389,0.3929373323917389,1.0,1.0,-3.421437978744507,1.0105252265930176,2.41091251373291,0.2376828044652938,0.8960390090942383,0.8960390090942383,0.0,310.6662902832031,317.0,49968.28125,0.0,3951.4990234375,1.0,279.7582702636719,283.03826904296875,292.174560546875,295.3931884765625,293.1499938964844,293.1499938964844,280.04998779296875,36168.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6444380283355713,3.6444618701934814,8.862462550496275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.30712890625,0.0,1528.24462890625,1895.4371337890625,0.0,4300.0,0.904133915901184,1.0,0.0,3.0,1.0,0.0
12236700,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7860223650932312,0.4480426609516144,0.4094724655151367,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8710428476333618,0.6184663772583008,0.590846598148346,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8560422658920288,0.5875194668769836,0.4141283333301544,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7391205430030823,0.3700331747531891,0.3576501011848449,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6341197490692139,0.2307798564434051,1.0748645067214966,284.8898620605469,284.95001220703125,300.3134765625,289.1088562011719,298.1504211425781,297.24639892578125,284.89605712890625,1.0,0.6951706409454346,0.3925559222698211,0.3925559222698211,1.0,1.0,-3.418924570083618,1.0085604190826416,2.410364151000977,0.2362136095762252,0.8967760801315308,0.8967760801315308,0.0,312.57244873046875,317.0,48942.37890625,0.0,3956.3662109375,1.0,280.001220703125,283.1959228515625,292.09716796875,295.1653747558594,293.1499938964844,293.1499938964844,280.04998779296875,36114.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973574280738832,1.0,0.0,0.0,3.642071962356568,3.6420960426330566,8.850959716255602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.8115234375,0.0,1525.2178955078125,1895.4371337890625,0.0,4277.6787109375,0.9036198258399964,1.0,0.0,3.0,1.0,0.0
12236760,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.7850228548049927,0.4478231370449066,0.409144639968872,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8700598478317261,0.618345320224762,0.5905836820602417,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8562480807304382,0.5898527503013611,0.4156432449817657,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7385168671607971,0.3702349662780761,0.357753723859787,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6335169672966003,0.2308080047369003,1.07474684715271,284.9316711425781,284.95001220703125,300.3059997558594,289.1043395996094,298.1496276855469,297.2497253417969,284.9327392578125,1.0,0.6959577202796936,0.3921782672405243,0.3921782672405243,1.0,1.0,-3.4200119972229004,1.0078332424163818,2.4121787548065186,0.2351633757352829,0.8971094489097595,0.8971094489097595,0.0,313.8526306152344,320.0,48801.7578125,0.0,3966.57470703125,1.0,280.0422668457031,283.2423400878906,292.0813293457031,295.1693115234375,293.1499938964844,293.1499938964844,280.3500061035156,36055.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940941333770752,1.0,0.0,0.0,3.641629457473755,3.641653299331665,8.84880819285172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.24609375,0.0,1524.2923583984375,1895.4371337890625,0.0,4249.97998046875,0.9034545421600342,1.0,0.0,3.0,1.0,0.0
12236820,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.7841805219650269,0.4482040405273437,0.4093110263347626,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.8692411780357361,0.6190537810325623,0.5910198092460632,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8577171564102173,0.59535813331604,0.4193093478679657,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.7382611036300659,0.3713206350803375,0.3586241900920868,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.6332118511199951,0.2314111143350601,1.0769102573394775,285.1142578125,284.95001220703125,300.2908630371094,289.0951232910156,298.1533508300781,297.2635498046875,285.1156005859375,1.0,0.6979941725730896,0.3914228975772857,0.3914228975772857,1.0,1.0,-3.4287850856781006,1.0086157321929932,2.4201693534851074,0.2338899374008178,0.9008204340934752,0.9008204340934752,0.0,315.75360107421875,323.0,47725.9296875,0.0,3999.724609375,1.0,280.3417053222656,283.4668273925781,292.0518798828125,295.0531311035156,293.1499938964844,293.1499938964844,280.04998779296875,35857.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823155403137208,1.0,0.0,0.0,3.6463489532470703,3.646372795104981,8.871758723216772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.59423828125,0.0,1528.04248046875,1895.4371337890625,0.0,4148.818359375,0.9043794870376588,1.0,0.0,3.0,1.0,0.0
12236880,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.7841805219650269,0.4482040405273437,0.4093110263347626,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.8692411780357361,0.6190537810325623,0.5910198092460632,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8577171564102173,0.59535813331604,0.4193093478679657,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.7382611036300659,0.3713206350803375,0.3586241900920868,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.6332118511199951,0.2314111143350601,1.0769102573394775,285.1142578125,284.95001220703125,300.2908630371094,289.0951232910156,298.1533508300781,297.2635498046875,285.1156005859375,1.0,0.6979941725730896,0.3914228975772857,0.3914228975772857,1.0,1.0,-3.4287850856781006,1.0086157321929932,2.4201693534851074,0.2338899374008178,0.9008204340934752,0.9008204340934752,0.0,315.75360107421875,323.0,47725.9296875,0.0,3999.724609375,1.0,280.3417053222656,283.4668273925781,292.0518798828125,295.0531311035156,293.1499938964844,293.1499938964844,280.04998779296875,35857.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823155403137208,1.0,0.0,0.0,3.6463489532470703,3.646372795104981,8.871758723216772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.59423828125,0.0,1528.04248046875,1895.4371337890625,0.0,4148.818359375,0.9043794870376588,1.0,0.0,3.0,1.0,0.0
12236940,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7823511362075806,0.4470902383327484,0.4089082181453705,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8675575852394104,0.618441641330719,0.5910536050796509,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8582447171211243,0.599413275718689,0.4225599467754364,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7373899221420288,0.3716621100902557,0.3593586981296539,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.6324763298034668,0.231603592634201,1.0792218446731567,284.9554443359375,284.95001220703125,300.2754821777344,289.085693359375,298.1473999023437,297.2639465332031,284.9543762207031,1.0,0.7002353072166443,0.3906675577163696,0.3906675577163696,1.0,1.0,-3.4359283447265625,1.0088170766830444,2.4271111488342285,0.2326777577400207,0.8995879292488098,0.8995879292488098,0.0,318.60504150390625,326.0,48911.40234375,0.0,4034.452880859375,1.0,280.057861328125,283.2648620605469,292.1231994628906,295.2620544433594,293.1499938964844,293.1499938964844,280.3500061035156,35965.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937406778335572,1.0,0.0,0.0,3.64833664894104,3.648360729217529,8.881434609975258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.8525390625,0.0,1531.0611572265625,1895.4371337890625,0.0,4246.970703125,0.9048733115196228,1.0,0.0,3.0,1.0,0.0
12237000,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7823511362075806,0.4470902383327484,0.4089082181453705,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8675575852394104,0.618441641330719,0.5910536050796509,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8582447171211243,0.599413275718689,0.4225599467754364,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7373899221420288,0.3716621100902557,0.3593586981296539,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.6324763298034668,0.231603592634201,1.0792218446731567,284.9554443359375,284.95001220703125,300.2754821777344,289.085693359375,298.1473999023437,297.2639465332031,284.9543762207031,1.0,0.7002353072166443,0.3906675577163696,0.3906675577163696,1.0,1.0,-3.4359283447265625,1.0088170766830444,2.4271111488342285,0.2326777577400207,0.8995879292488098,0.8995879292488098,0.0,318.60504150390625,326.0,48911.40234375,0.0,4034.452880859375,1.0,280.057861328125,283.2648620605469,292.1231994628906,295.2620544433594,293.1499938964844,293.1499938964844,280.3500061035156,35965.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937406778335572,1.0,0.0,0.0,3.64833664894104,3.648360729217529,8.881434609975258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.8525390625,0.0,1531.0611572265625,1895.4371337890625,0.0,4246.970703125,0.9048733115196228,1.0,0.0,3.0,1.0,0.0
12237060,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.7802276015281677,0.4467006325721741,0.4082909822463989,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.8655199408531189,0.6183242201805115,0.5907034277915955,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.8585008382797241,0.6042413711547852,0.4256826639175415,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.7362114787101746,0.3722729086875915,0.3598241508007049,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.6314290165901184,0.2319181114435196,1.0804808139801023,285.117919921875,284.95001220703125,300.2599182128906,289.0761108398437,298.1452331542969,297.27008056640625,285.1190490722656,1.0,0.7022993564605713,0.3898177146911621,0.3898177146911621,1.0,1.0,-3.440585136413574,1.007912039756775,2.4326729774475098,0.2306305915117263,0.903162717819214,0.903162717819214,0.0,321.62371826171875,329.0,47841.83984375,0.0,4064.004638671875,1.0,280.3421630859375,283.4683532714844,292.050537109375,295.0719909667969,293.1499938964844,293.1499938964844,280.04998779296875,35817.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852682948112488,1.0,0.0,0.0,3.65442156791687,3.65444540977478,8.911084705687244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.34912109375,0.0,1536.72412109375,1895.4371337890625,0.0,4174.3466796875,0.9061537981033324,1.0,0.0,3.0,1.0,0.0
12237120,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.7802276015281677,0.4467006325721741,0.4082909822463989,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.8655199408531189,0.6183242201805115,0.5907034277915955,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.8585008382797241,0.6042413711547852,0.4256826639175415,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.7362114787101746,0.3722729086875915,0.3598241508007049,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.6314290165901184,0.2319181114435196,1.0804808139801023,285.117919921875,284.95001220703125,300.2599182128906,289.0761108398437,298.1452331542969,297.27008056640625,285.1190490722656,1.0,0.7022993564605713,0.3898177146911621,0.3898177146911621,1.0,1.0,-3.440585136413574,1.007912039756775,2.4326729774475098,0.2306305915117263,0.903162717819214,0.903162717819214,0.0,321.62371826171875,329.0,47841.83984375,0.0,4064.004638671875,1.0,280.3421630859375,283.4683532714844,292.050537109375,295.0719909667969,293.1499938964844,293.1499938964844,280.04998779296875,35817.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852682948112488,1.0,0.0,0.0,3.65442156791687,3.65444540977478,8.911084705687244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.34912109375,0.0,1536.72412109375,1895.4371337890625,0.0,4174.3466796875,0.9061537981033324,1.0,0.0,3.0,1.0,0.0
12237180,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7779785990715027,0.4453369081020355,0.4076010882854461,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8633736968040466,0.617312490940094,0.5903003215789795,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8586089611053467,0.6080830097198486,0.4287457466125488,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7349618077278137,0.3723576068878174,0.3602906167507171,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.6303437948226929,0.2319106757640838,1.0818758010864258,284.9555053710937,284.95001220703125,300.2441101074219,289.0664367675781,298.1367492675781,297.2674865722656,284.9543762207031,1.0,0.7044051885604858,0.3889678716659546,0.3889678716659546,1.0,1.0,-3.4452052116394043,1.006962776184082,2.4382424354553223,0.2287982106208801,0.9019027352333068,0.9019027352333068,0.0,324.8402404785156,332.0,49004.6953125,0.0,4094.67724609375,1.0,280.05780029296875,283.2632141113281,292.10400390625,295.2520446777344,293.1499938964844,293.1499938964844,279.75,35943.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963079690933228,1.0,0.0,0.0,3.657244920730591,3.65726900100708,8.924859571379784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.0615234375,0.0,1540.819091796875,1895.4371337890625,0.0,4268.787109375,0.9068487882614136,1.0,0.0,3.0,1.0,0.0
12237240,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7779785990715027,0.4453369081020355,0.4076010882854461,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8633736968040466,0.617312490940094,0.5903003215789795,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8586089611053467,0.6080830097198486,0.4287457466125488,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7349618077278137,0.3723576068878174,0.3602906167507171,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.6303437948226929,0.2319106757640838,1.0818758010864258,284.9555053710937,284.95001220703125,300.2441101074219,289.0664367675781,298.1367492675781,297.2674865722656,284.9543762207031,1.0,0.7044051885604858,0.3889678716659546,0.3889678716659546,1.0,1.0,-3.4452052116394043,1.006962776184082,2.4382424354553223,0.2287982106208801,0.9019027352333068,0.9019027352333068,0.0,324.8402404785156,332.0,49004.6953125,0.0,4094.67724609375,1.0,280.05780029296875,283.2632141113281,292.10400390625,295.2520446777344,293.1499938964844,293.1499938964844,279.75,35943.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963079690933228,1.0,0.0,0.0,3.657244920730591,3.65726900100708,8.924859571379784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.0615234375,0.0,1540.819091796875,1895.4371337890625,0.0,4268.787109375,0.9068487882614136,1.0,0.0,3.0,1.0,0.0
12237300,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.7762564420700073,0.4441640377044678,0.4068000614643097,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8617271780967712,0.616256058216095,0.5895880460739136,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.858099102973938,0.6095096468925476,0.4299252033233642,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.7338672876358032,0.3720289766788482,0.3601939380168915,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.6293695569038391,0.2316254824399948,1.081454873085022,284.8184814453125,284.95001220703125,300.2361755371094,289.06158447265625,298.1293640136719,297.261962890625,284.81170654296875,1.0,0.7052434682846069,0.3885429799556732,0.3885429799556732,1.0,1.0,-3.444186210632324,1.0053614377975464,2.4388248920440674,0.2274838984012603,0.8996900320053101,0.8996900320053101,0.0,326.8341369628906,332.0,50001.953125,0.0,4103.8076171875,1.0,279.801025390625,283.0880126953125,292.13543701171875,295.4019775390625,293.1499938964844,293.1499938964844,279.75,36057.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655916213989258,3.655940294265747,8.91837601102452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.51513671875,0.0,1540.1878662109375,1895.4371337890625,0.0,4300.0,0.9065932035446168,1.0,0.0,3.0,1.0,0.0
12237360,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.7741742730140686,0.4427834153175354,0.4056939482688904,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.85973060131073,0.6149282455444336,0.588512122631073,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.8572477102279663,0.6107245087623596,0.4308615922927856,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.7324752807617188,0.3715019822120666,0.3598516583442688,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.6281079649925232,0.2311713695526123,1.0801430940628052,284.7713317871094,284.95001220703125,300.2281494140625,289.0567626953125,298.1207275390625,297.254638671875,284.77001953125,1.0,0.7058833837509155,0.3881624937057495,0.3881624937057495,1.0,1.0,-3.440702676773072,1.0030516386032104,2.4376511573791504,0.225999429821968,0.8979865908622742,0.8979865908622742,0.0,329.028076171875,335.0,50078.00390625,0.0,4107.8134765625,1.0,279.7580871582031,283.0382995605469,292.1293640136719,295.3514709472656,293.1499938964844,293.1499938964844,280.04998779296875,36152.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522216796875,3.652245759963989,8.900360057850776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.83251953125,0.0,1536.7808837890625,1895.4371337890625,0.0,4300.0,0.9058621525764464,1.0,0.0,3.0,1.0,0.0
12237420,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7714876532554626,0.4417743682861328,0.4044126868247986,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8570670485496521,0.6138735413551331,0.5871490836143494,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8569454550743103,0.61495041847229,0.433478444814682,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.730707049369812,0.3714378178119659,0.3595961630344391,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.6264005899429321,0.2308867275714874,1.078452229499817,284.930419921875,284.95001220703125,300.2120056152344,289.047119140625,298.11492919921875,297.255859375,284.9314880371094,1.0,0.7071654796600342,0.3874015510082245,0.3874015510082245,1.0,1.0,-3.438314437866211,1.0000094175338743,2.438304901123047,0.2233146131038665,0.899034321308136,0.899034321308136,0.0,332.1688232421875,338.0,48895.76953125,0.0,4120.19140625,1.0,280.04217529296875,283.2413330078125,292.03192138671875,295.12701416015625,293.1499938964844,293.1499938964844,280.3500061035156,36048.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964786767959596,1.0,0.0,0.0,3.649713277816773,3.6497373580932617,8.888138722795702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.15966796875,0.0,1533.2119140625,1895.4371337890625,0.0,4270.234375,0.9052562713623048,1.0,0.0,3.0,1.0,0.0
12237480,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7714876532554626,0.4417743682861328,0.4044126868247986,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8570670485496521,0.6138735413551331,0.5871490836143494,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8569454550743103,0.61495041847229,0.433478444814682,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.730707049369812,0.3714378178119659,0.3595961630344391,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.6264005899429321,0.2308867275714874,1.078452229499817,284.930419921875,284.95001220703125,300.2120056152344,289.047119140625,298.11492919921875,297.255859375,284.9314880371094,1.0,0.7071654796600342,0.3874015510082245,0.3874015510082245,1.0,1.0,-3.438314437866211,1.0000094175338743,2.438304901123047,0.2233146131038665,0.899034321308136,0.899034321308136,0.0,332.1688232421875,338.0,48895.76953125,0.0,4120.19140625,1.0,280.04217529296875,283.2413330078125,292.03192138671875,295.12701416015625,293.1499938964844,293.1499938964844,280.3500061035156,36048.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964786767959596,1.0,0.0,0.0,3.649713277816773,3.6497373580932617,8.888138722795702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.15966796875,0.0,1533.2119140625,1895.4371337890625,0.0,4270.234375,0.9052562713623048,1.0,0.0,3.0,1.0,0.0
12237540,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.7707401514053345,0.4421278536319732,0.4045519828796386,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.8562591075897217,0.6143348813056946,0.5873488783836365,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.8584585785865784,0.6205828785896301,0.4372245669364929,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.7304743528366089,0.3724434673786163,0.360384464263916,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.6261101365089417,0.2314347326755523,1.080333590507507,285.1123962402344,284.95001220703125,300.1956787109375,289.0375671386719,298.1183776855469,297.26959228515625,285.1137390136719,1.0,0.7090738415718079,0.3866406083106994,0.3866406083106994,1.0,1.0,-3.4464285373687744,1.000497579574585,2.445930957794189,0.2218680530786514,0.9027178883552552,0.9027178883552552,0.0,334.0165405273437,341.0,47808.640625,0.0,4151.865234375,1.0,280.3417663574219,283.46539306640625,291.9968566894531,295.0037536621094,293.1499938964844,293.1499938964844,280.04998779296875,35855.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985139787197113,1.0,0.0,0.0,3.654487133026123,3.654511213302612,8.911404165701242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.962890625,0.0,1537.087158203125,1895.4371337890625,0.0,4173.23828125,0.9061988592147828,1.0,0.0,3.0,1.0,0.0
12237600,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.7707401514053345,0.4421278536319732,0.4045519828796386,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.8562591075897217,0.6143348813056946,0.5873488783836365,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.8584585785865784,0.6205828785896301,0.4372245669364929,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.7304743528366089,0.3724434673786163,0.360384464263916,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.6261101365089417,0.2314347326755523,1.080333590507507,285.1123962402344,284.95001220703125,300.1956787109375,289.0375671386719,298.1183776855469,297.26959228515625,285.1137390136719,1.0,0.7090738415718079,0.3866406083106994,0.3866406083106994,1.0,1.0,-3.4464285373687744,1.000497579574585,2.445930957794189,0.2218680530786514,0.9027178883552552,0.9027178883552552,0.0,334.0165405273437,341.0,47808.640625,0.0,4151.865234375,1.0,280.3417663574219,283.46539306640625,291.9968566894531,295.0037536621094,293.1499938964844,293.1499938964844,280.04998779296875,35855.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985139787197113,1.0,0.0,0.0,3.654487133026123,3.654511213302612,8.911404165701242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.962890625,0.0,1537.087158203125,1895.4371337890625,0.0,4173.23828125,0.9061988592147828,1.0,0.0,3.0,1.0,0.0
12237660,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7690852880477905,0.4410136044025421,0.4041406810283661,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8546710014343262,0.6134986281394958,0.5871660113334656,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8590666651725769,0.6247038245201111,0.4405315220355987,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7296790480613708,0.3727125823497772,0.3610495626926422,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.6254379153251648,0.2315852791070938,1.0824458599090576,284.9531555175781,284.95001220703125,300.17919921875,289.0282287597656,298.1120910644531,297.2696533203125,284.9521179199219,1.0,0.7112053036689758,0.3859538435935974,0.3859538435935974,1.0,1.0,-3.4530458450317383,1.000669002532959,2.45237684249878,0.2207226306200027,0.9014507532119752,0.9014507532119752,0.0,336.8310852050781,344.0,48992.84375,0.0,4185.47802734375,1.0,280.0577697753906,283.2630310058594,292.0660095214844,295.20947265625,293.1499938964844,293.1499938964844,279.75,35966.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965837001800536,1.0,0.0,0.0,3.656452417373657,3.6564764976501465,8.920991376726306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.19140625,0.0,1540.104248046875,1895.4371337890625,0.0,4271.12451171875,0.9066890478134156,1.0,0.0,3.0,1.0,0.0
12237720,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7690852880477905,0.4410136044025421,0.4041406810283661,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8546710014343262,0.6134986281394958,0.5871660113334656,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8590666651725769,0.6247038245201111,0.4405315220355987,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7296790480613708,0.3727125823497772,0.3610495626926422,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.6254379153251648,0.2315852791070938,1.0824458599090576,284.9531555175781,284.95001220703125,300.17919921875,289.0282287597656,298.1120910644531,297.2696533203125,284.9521179199219,1.0,0.7112053036689758,0.3859538435935974,0.3859538435935974,1.0,1.0,-3.4530458450317383,1.000669002532959,2.45237684249878,0.2207226306200027,0.9014507532119752,0.9014507532119752,0.0,336.8310852050781,344.0,48992.84375,0.0,4185.47802734375,1.0,280.0577697753906,283.2630310058594,292.0660095214844,295.20947265625,293.1499938964844,293.1499938964844,279.75,35966.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965837001800536,1.0,0.0,0.0,3.656452417373657,3.6564764976501465,8.920991376726306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.19140625,0.0,1540.104248046875,1895.4371337890625,0.0,4271.12451171875,0.9066890478134156,1.0,0.0,3.0,1.0,0.0
12237780,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707214355469,0.765626072883606,0.4385675191879272,0.4023450911045074,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.8513422012329102,0.6111190319061279,0.5854060649871826,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.8579314351081848,0.6274596452713013,0.4427407383918762,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.7274273633956909,0.3719238638877868,0.3606903851032257,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.6234266757965088,0.2309291511774063,1.0811352729797363,284.7706298828125,284.95001220703125,300.1625671386719,289.01910400390625,298.096923828125,297.2577209472656,284.7693176269531,1.0,0.7127338647842407,0.385267049074173,0.385267049074173,1.0,1.0,-3.449428081512451,0.9974095225334167,2.4520184993743896,0.218377485871315,0.8975360989570618,0.8975360989570618,0.0,340.93914794921875,347.0,50077.28515625,0.0,4200.34765625,1.0,279.7581787109375,283.0394897460937,292.0968322753906,295.317138671875,293.1499938964844,293.1499938964844,280.04998779296875,36165.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65091872215271,3.650942802429199,8.894010647964024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.38427734375,0.0,1535.42919921875,1895.4371337890625,0.0,4300.0,0.905580997467041,1.0,0.0,3.0,1.0,0.0
12237840,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707214355469,0.765626072883606,0.4385675191879272,0.4023450911045074,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.8513422012329102,0.6111190319061279,0.5854060649871826,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.8579314351081848,0.6274596452713013,0.4427407383918762,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.7274273633956909,0.3719238638877868,0.3606903851032257,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.6234266757965088,0.2309291511774063,1.0811352729797363,284.7706298828125,284.95001220703125,300.1625671386719,289.01910400390625,298.096923828125,297.2577209472656,284.7693176269531,1.0,0.7127338647842407,0.385267049074173,0.385267049074173,1.0,1.0,-3.449428081512451,0.9974095225334167,2.4520184993743896,0.218377485871315,0.8975360989570618,0.8975360989570618,0.0,340.93914794921875,347.0,50077.28515625,0.0,4200.34765625,1.0,279.7581787109375,283.0394897460937,292.0968322753906,295.317138671875,293.1499938964844,293.1499938964844,280.04998779296875,36165.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65091872215271,3.650942802429199,8.894010647964024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.38427734375,0.0,1535.42919921875,1895.4371337890625,0.0,4300.0,0.905580997467041,1.0,0.0,3.0,1.0,0.0
12237900,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7639771103858948,0.4378210604190826,0.4014385640621185,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8497170805931091,0.6102859377861023,0.584412693977356,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8574432134628296,0.6293514370918274,0.4438444077968597,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7262971997261047,0.3717186748981476,0.3603988587856293,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6223664283752441,0.2306780219078064,1.0798834562301636,284.8890380859375,284.95001220703125,300.1542053222656,289.0146789550781,298.0924072265625,297.2560729980469,284.8951110839844,1.0,0.7133244276046753,0.3849236667156219,0.3849236667156219,1.0,1.0,-3.4466073513031006,0.9954484105110168,2.4511590003967285,0.2169620990753173,0.8982658982276917,0.8982658982276917,0.0,342.8297424316406,347.0,49042.5234375,0.0,4204.20654296875,1.0,280.0013427734375,283.1969909667969,292.0203857421875,295.09393310546875,293.1499938964844,293.1499938964844,280.04998779296875,36112.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999805212020874,1.0,0.0,0.0,3.648576498031616,3.6486005783081055,8.882601605364471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.85546875,0.0,1532.4278564453125,1895.4371337890625,0.0,4298.35791015625,0.9050726890563964,1.0,0.0,3.0,1.0,0.0
12237960,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7631235718727112,0.4376022517681122,0.4011152982711792,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8488192558288574,0.6099917888641357,0.583990216255188,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8577224612236023,0.6317884922027588,0.4454264044761657,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7257580757141113,0.3718734085559845,0.3604576289653778,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.6218199729919434,0.2306840866804123,1.079662203788757,284.930419921875,284.95001220703125,300.14581298828125,289.01031494140625,298.0916442871094,297.259521484375,284.9314880371094,1.0,0.7140538692474365,0.384584903717041,0.384584903717041,1.0,1.0,-3.447410345077514,0.9947153329849244,2.45269513130188,0.215951383113861,0.898586630821228,0.898586630821228,0.0,344.0963439941406,335.0,48899.1171875,0.0,4213.7529296875,1.0,280.0423278808594,283.2431030273437,291.998779296875,295.0942077636719,293.1499938964844,293.1499938964844,280.3500061035156,36055.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973705410957336,1.0,0.0,0.0,3.6481237411499023,3.648147583007813,8.880397217581049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.96142578125,0.0,1531.498779296875,1895.4371337890625,0.0,4277.78955078125,0.9049065113067628,1.0,0.0,3.0,1.0,0.0
12238020,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.7659764885902405,0.4379912614822387,0.4010230004787445,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.851882815361023,0.6103560924530029,0.5838271379470825,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8632676005363464,0.637531042098999,0.4490430057048797,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.7286503911018372,0.3728816509246826,0.3609727919101715,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.6242049932479858,0.2312646955251693,1.080374240875244,285.11083984375,284.95001220703125,300.12890625,289.0018920898437,298.0954895019531,297.2737731933594,285.1120910644531,1.0,0.7118824124336243,0.3839073479175567,0.3839073479175567,1.0,1.0,-3.452923536300659,0.9945488572120668,2.4583747386932373,0.2144723832607269,0.902241051197052,0.902241051197052,0.0,338.86798095703125,323.0,47789.71484375,0.0,4197.2294921875,1.0,280.3417663574219,283.4657592773437,291.9622802734375,294.9684143066406,293.1499938964844,293.1499938964844,280.04998779296875,35860.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862531423568726,1.0,0.0,0.0,3.6527199745178223,3.652743816375733,8.902787840270321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.52001953125,0.0,1535.15576171875,1895.4371337890625,0.0,4182.8369140625,0.9058070182800292,1.0,0.0,3.0,1.0,0.0
12238080,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.7659764885902405,0.4379912614822387,0.4010230004787445,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.851882815361023,0.6103560924530029,0.5838271379470825,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8632676005363464,0.637531042098999,0.4490430057048797,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.7286503911018372,0.3728816509246826,0.3609727919101715,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.6242049932479858,0.2312646955251693,1.080374240875244,285.11083984375,284.95001220703125,300.12890625,289.0018920898437,298.0954895019531,297.2737731933594,285.1120910644531,1.0,0.7118824124336243,0.3839073479175567,0.3839073479175567,1.0,1.0,-3.452923536300659,0.9945488572120668,2.4583747386932373,0.2144723832607269,0.902241051197052,0.902241051197052,0.0,338.86798095703125,323.0,47789.71484375,0.0,4197.2294921875,1.0,280.3417663574219,283.4657592773437,291.9622802734375,294.9684143066406,293.1499938964844,293.1499938964844,280.04998779296875,35860.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862531423568726,1.0,0.0,0.0,3.6527199745178223,3.652743816375733,8.902787840270321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.52001953125,0.0,1535.15576171875,1895.4371337890625,0.0,4182.8369140625,0.9058070182800292,1.0,0.0,3.0,1.0,0.0
12238140,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.770099937915802,0.4369741678237915,0.4002781510353088,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8565323948860168,0.6094590425491333,0.5831506848335266,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8704118132591248,0.6417475342750549,0.4521036148071289,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7328442931175232,0.3731858432292938,0.361236035823822,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6277843713760376,0.231490358710289,1.0807466506958008,284.9492492675781,284.95001220703125,300.1119079589844,288.993896484375,298.0894470214844,297.2744445800781,284.94805908203125,1.0,0.7081184387207031,0.3832297921180725,0.3832297921180725,1.0,1.0,-3.455674409866333,0.9934398531913756,2.462234735488892,0.2129063159227371,0.9009068012237548,0.9009068012237548,0.0,330.69873046875,311.0,48939.7734375,0.0,4156.14111328125,1.0,280.05780029296875,283.2614440917969,292.0310974121094,295.17156982421875,293.1499938964844,293.1499938964844,279.75,35972.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975641965866088,1.0,0.0,0.0,3.654465436935425,3.654489517211914,8.911298436942161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.603515625,0.0,1537.934326171875,1895.4371337890625,0.0,4279.4287109375,0.9062485098838806,1.0,0.0,3.0,1.0,0.0
12238200,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.770099937915802,0.4369741678237915,0.4002781510353088,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8565323948860168,0.6094590425491333,0.5831506848335266,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8704118132591248,0.6417475342750549,0.4521036148071289,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7328442931175232,0.3731858432292938,0.361236035823822,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6277843713760376,0.231490358710289,1.0807466506958008,284.9492492675781,284.95001220703125,300.1119079589844,288.993896484375,298.0894470214844,297.2744445800781,284.94805908203125,1.0,0.7081184387207031,0.3832297921180725,0.3832297921180725,1.0,1.0,-3.455674409866333,0.9934398531913756,2.462234735488892,0.2129063159227371,0.9009068012237548,0.9009068012237548,0.0,330.69873046875,311.0,48939.7734375,0.0,4156.14111328125,1.0,280.05780029296875,283.2614440917969,292.0310974121094,295.17156982421875,293.1499938964844,293.1499938964844,279.75,35972.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975641965866088,1.0,0.0,0.0,3.654465436935425,3.654489517211914,8.911298436942161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.603515625,0.0,1537.934326171875,1895.4371337890625,0.0,4279.4287109375,0.9062485098838806,1.0,0.0,3.0,1.0,0.0
12238260,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.7736195921897888,0.4346808493137359,0.3981317281723022,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.8607562184333801,0.6070631146430969,0.580864667892456,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.8772316575050354,0.6446089744567871,0.4540124535560608,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.7366330623626709,0.3724704682826996,0.3604355752468109,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.6309227347373962,0.230957493185997,1.0775539875030518,284.763916015625,284.95001220703125,300.09478759765625,288.98638916015625,298.0745849609375,297.26336669921875,284.7625427246094,1.0,0.7027846574783325,0.3825122714042663,0.3825122714042663,1.0,1.0,-3.4478464126586914,0.9886860251426696,2.459160327911377,0.2099951952695846,0.8968848586082458,0.8968848586082458,0.0,321.894775390625,299.0,49984.57421875,0.0,4084.21142578125,1.0,279.7582397460937,283.0357360839844,292.0658569335937,295.2799377441406,293.1499938964844,293.1499938964844,280.04998779296875,36175.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648591756820679,3.648615837097168,8.882676070243178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.9814453125,0.0,1532.91162109375,1895.4371337890625,0.0,4300.0,0.9050670266151428,1.0,0.0,3.0,1.0,0.0
12238320,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.7736195921897888,0.4346808493137359,0.3981317281723022,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.8607562184333801,0.6070631146430969,0.580864667892456,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.8772316575050354,0.6446089744567871,0.4540124535560608,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.7366330623626709,0.3724704682826996,0.3604355752468109,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.6309227347373962,0.230957493185997,1.0775539875030518,284.763916015625,284.95001220703125,300.09478759765625,288.98638916015625,298.0745849609375,297.26336669921875,284.7625427246094,1.0,0.7027846574783325,0.3825122714042663,0.3825122714042663,1.0,1.0,-3.4478464126586914,0.9886860251426696,2.459160327911377,0.2099951952695846,0.8968848586082458,0.8968848586082458,0.0,321.894775390625,299.0,49984.57421875,0.0,4084.21142578125,1.0,279.7582397460937,283.0357360839844,292.0658569335937,295.2799377441406,293.1499938964844,293.1499938964844,280.04998779296875,36175.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648591756820679,3.648615837097168,8.882676070243178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.9814453125,0.0,1532.91162109375,1895.4371337890625,0.0,4300.0,0.9050670266151428,1.0,0.0,3.0,1.0,0.0
12238380,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7761070132255554,0.433996319770813,0.3969597816467285,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8636273741722107,0.6061857342720032,0.5794932842254639,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8816732168197632,0.6468756198883057,0.4551151096820831,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7391290068626404,0.3723318576812744,0.3598823249340057,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.6329439282417297,0.2307874709367752,1.075163960456848,284.89031982421875,284.95001220703125,300.0851745605469,288.9824523925781,298.0702514648437,297.26275634765625,284.8951110839844,1.0,0.6993694305419922,0.382110446691513,0.382110446691513,1.0,1.0,-3.442565441131592,0.9857330322265624,2.4568324089050293,0.2081118375062942,0.8976201415061951,0.8976201415061951,0.0,316.2633361816406,299.0,48894.33984375,0.0,4037.686279296875,1.0,280.0108947753906,283.2025146484375,291.9837341308594,295.053955078125,293.1499938964844,293.1499938964844,280.04998779296875,36112.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994642734527588,1.0,0.0,0.0,3.6459710597991934,3.645995140075684,8.869920975485002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.2880859375,0.0,1529.5279541015625,1895.4371337890625,0.0,4295.48291015625,0.9044858813285828,1.0,0.0,3.0,1.0,0.0
