time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238440,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7789926528930664,0.4338891804218292,0.3965410590171814,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.866786539554596,0.605941653251648,0.5789108276367188,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8861417174339294,0.6491081714630127,0.4564042091369629,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.7418169379234314,0.3725269734859466,0.359755665063858,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.6351550817489624,0.2308771908283233,1.0742089748382568,284.9209899902344,284.95001220703125,300.0775756835937,288.9794921875,298.0699462890625,297.2664794921875,284.9219665527344,1.0,0.6967324614524841,0.3817947208881378,0.3817947208881378,1.0,1.0,-3.441604852676392,0.9844765067100524,2.4571282863616943,0.2069832533597946,0.8977916240692139,0.8977916240692139,0.0,311.1498413085937,287.0,48770.375,0.0,4005.220458984375,1.0,280.0421447753906,283.23699951171875,291.9680480957031,295.0559387207031,293.1499938964844,293.1499938964844,280.3500061035156,36068.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974860548973083,1.0,0.0,0.0,3.64534854888916,3.6453726291656494,8.866892358128098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.6220703125,0.0,1528.5096435546875,1895.4371337890625,0.0,4278.767578125,0.90429425239563,1.0,0.0,3.0,1.0,0.0
12238500,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7827792763710022,0.4340523481369018,0.3962745070457458,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8709157109260559,0.6059861183166504,0.5785035490989685,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8917644619941711,0.6519534587860107,0.4580355286598205,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.745326042175293,0.372980535030365,0.3597940802574157,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6380806565284729,0.2311635911464691,1.073808193206787,285.0555725097656,284.95001220703125,300.0689392089844,288.97625732421875,298.0714416503906,297.27313232421875,285.0622253417969,1.0,0.6937992572784424,0.3814359605312347,0.3814359605312347,1.0,1.0,-3.442314863204956,0.9836474657058716,2.458667516708374,0.2059167921543121,0.899806797504425,0.899806797504425,0.0,305.0466003417969,287.0,47750.95703125,0.0,3971.156982421875,1.0,280.2986755371094,283.4106140136719,291.9219970703125,294.8843994140625,293.1499938964844,293.1499938964844,280.3500061035156,35961.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989800751209259,1.0,0.0,0.0,3.646287202835083,3.646311283111572,8.871459158399375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.89453125,0.0,1528.754150390625,1895.4371337890625,0.0,4213.31591796875,0.9044672846794128,1.0,0.0,3.0,1.0,0.0
12238560,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.7872494459152222,0.4344474375247955,0.3963310420513153,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8757601976394653,0.606316864490509,0.5784717202186584,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.8981108069419861,0.6550438404083252,0.4599401652812958,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7494459748268127,0.3736544549465179,0.3600969016551971,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.6415644884109497,0.2316411435604095,1.0743812322616575,285.1011657714844,284.95001220703125,300.0602722167969,288.97320556640625,298.0747985839844,297.2820129394531,285.1023864746094,1.0,0.6910179853439331,0.3811874389648437,0.3811874389648437,1.0,1.0,-3.445684671401977,0.9840096831321716,2.461674928665161,0.2054599523544311,0.9013107419013976,0.9013107419013976,0.0,298.6124572753906,275.0,47651.59765625,0.0,3941.791015625,1.0,280.34185791015625,283.4595947265625,291.9322204589844,294.92926025390625,293.1499938964844,293.1499938964844,280.04998779296875,35874.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860719442367554,1.0,0.0,0.0,3.6494462490081774,3.649470090866089,8.88683700850379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.61279296875,0.0,1531.610595703125,1895.4371337890625,0.0,4181.27587890625,0.9050835967063904,1.0,0.0,3.0,1.0,0.0
12238620,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7952874898910522,0.4335878491401672,0.3955916166305542,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8847689032554626,0.6054341197013855,0.5776629447937012,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.9102467894554138,0.659388542175293,0.4629951417446136,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.7572576999664307,0.3740585446357727,0.3603148460388183,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.6482584476470947,0.2320291101932525,1.0748224258422852,284.9400329589844,284.95001220703125,300.0429077148437,288.96759033203125,298.0696105957031,297.2832946777344,284.9389038085937,1.0,0.6853695511817932,0.3806904554367065,0.3806904554367065,1.0,1.0,-3.44830322265625,0.9833882451057434,2.464915037155152,0.2043907046318054,0.8998570442199707,0.8998570442199707,0.0,286.76580810546875,263.0,48801.890625,0.0,3878.607421875,1.0,280.0578308105469,283.2557373046875,292.0038757324219,295.134765625,293.1499938964844,293.1499938964844,280.3500061035156,35986.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971899390220642,1.0,0.0,0.0,3.6506779193878174,3.650701999664306,8.892836831364548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.74658203125,0.0,1533.818603515625,1895.4371337890625,0.0,4276.2607421875,0.9054107666015624,1.0,0.0,3.0,1.0,0.0
12238680,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7952874898910522,0.4335878491401672,0.3955916166305542,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8847689032554626,0.6054341197013855,0.5776629447937012,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.9102467894554138,0.659388542175293,0.4629951417446136,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.7572576999664307,0.3740585446357727,0.3603148460388183,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.6482584476470947,0.2320291101932525,1.0748224258422852,284.9400329589844,284.95001220703125,300.0429077148437,288.96759033203125,298.0696105957031,297.2832946777344,284.9389038085937,1.0,0.6853695511817932,0.3806904554367065,0.3806904554367065,1.0,1.0,-3.44830322265625,0.9833882451057434,2.464915037155152,0.2043907046318054,0.8998570442199707,0.8998570442199707,0.0,286.76580810546875,263.0,48801.890625,0.0,3878.607421875,1.0,280.0578308105469,283.2557373046875,292.0038757324219,295.134765625,293.1499938964844,293.1499938964844,280.3500061035156,35986.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971899390220642,1.0,0.0,0.0,3.6506779193878174,3.650701999664306,8.892836831364548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.74658203125,0.0,1533.818603515625,1895.4371337890625,0.0,4276.2607421875,0.9054107666015624,1.0,0.0,3.0,1.0,0.0
12238740,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8037205934524536,0.4334462285041809,0.3946558833122253,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8942571878433228,0.6050648093223572,0.5765016674995422,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9240716099739076,0.6645963788032532,0.4659260809421539,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.765556275844574,0.3747526109218597,0.360276848077774,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6553588509559631,0.2325624227523803,1.074296236038208,285.1005249023437,284.95001220703125,300.0254821777344,288.9627685546875,298.06890869140625,297.29083251953125,285.1015930175781,1.0,0.6794619560241699,0.3801934421062469,0.3801934421062469,1.0,1.0,-3.448617696762085,0.9820139408111572,2.466603755950928,0.2027976661920547,0.9031863808631896,0.9031863808631896,0.0,274.95556640625,251.0,47695.50390625,0.0,3809.87255859375,1.0,280.3421936035156,283.4576110839844,291.9343566894531,294.9449462890625,293.1499938964844,293.1499938964844,280.04998779296875,35841.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881226420402528,1.0,0.0,0.0,3.6558802127838135,3.655904054641724,8.918199796426052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.48388671875,0.0,1538.5296630859375,1895.4371337890625,0.0,4198.9189453125,0.9064964056015016,1.0,0.0,3.0,1.0,0.0
12238800,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8037205934524536,0.4334462285041809,0.3946558833122253,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8942571878433228,0.6050648093223572,0.5765016674995422,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9240716099739076,0.6645963788032532,0.4659260809421539,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.765556275844574,0.3747526109218597,0.360276848077774,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6553588509559631,0.2325624227523803,1.074296236038208,285.1005249023437,284.95001220703125,300.0254821777344,288.9627685546875,298.06890869140625,297.29083251953125,285.1015930175781,1.0,0.6794619560241699,0.3801934421062469,0.3801934421062469,1.0,1.0,-3.448617696762085,0.9820139408111572,2.466603755950928,0.2027976661920547,0.9031863808631896,0.9031863808631896,0.0,274.95556640625,251.0,47695.50390625,0.0,3809.87255859375,1.0,280.3421936035156,283.4576110839844,291.9343566894531,294.9449462890625,293.1499938964844,293.1499938964844,280.04998779296875,35841.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881226420402528,1.0,0.0,0.0,3.6558802127838135,3.655904054641724,8.918199796426052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.48388671875,0.0,1538.5296630859375,1895.4371337890625,0.0,4198.9189453125,0.9064964056015016,1.0,0.0,3.0,1.0,0.0
12238860,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8125238418579102,0.4323809444904327,0.3936642110347748,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9044973254203796,0.6038527488708496,0.5753142237663269,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9389769434928894,0.6687140464782715,0.4687748551368713,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7746317982673645,0.3749375343322754,0.3602538406848907,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6632152199745178,0.2327992618083953,1.074005126953125,284.9364318847656,284.95001220703125,300.00799560546875,288.9587707519531,298.0611267089844,297.2890930175781,284.9352111816406,1.0,0.673549473285675,0.3795327842235565,0.3795327842235565,1.0,1.0,-3.44905686378479,0.9801923036575316,2.468864679336548,0.2009786516427993,0.90166038274765,0.90166038274765,0.0,263.27734375,239.0,48824.859375,0.0,3742.18896484375,1.0,280.0577697753906,283.2510986328125,291.9935302734375,295.128173828125,293.1499938964844,293.1499938964844,279.75,35970.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985978007316588,1.0,0.0,0.0,3.657715559005737,3.6577396392822266,8.927156613935949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.19384765625,0.0,1541.5455322265625,1895.4371337890625,0.0,4288.16845703125,0.9069722294807434,1.0,0.0,3.0,1.0,0.0
12238920,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8125238418579102,0.4323809444904327,0.3936642110347748,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9044973254203796,0.6038527488708496,0.5753142237663269,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9389769434928894,0.6687140464782715,0.4687748551368713,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7746317982673645,0.3749375343322754,0.3602538406848907,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6632152199745178,0.2327992618083953,1.074005126953125,284.9364318847656,284.95001220703125,300.00799560546875,288.9587707519531,298.0611267089844,297.2890930175781,284.9352111816406,1.0,0.673549473285675,0.3795327842235565,0.3795327842235565,1.0,1.0,-3.44905686378479,0.9801923036575316,2.468864679336548,0.2009786516427993,0.90166038274765,0.90166038274765,0.0,263.27734375,239.0,48824.859375,0.0,3742.18896484375,1.0,280.0577697753906,283.2510986328125,291.9935302734375,295.128173828125,293.1499938964844,293.1499938964844,279.75,35970.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985978007316588,1.0,0.0,0.0,3.657715559005737,3.6577396392822266,8.927156613935949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.19384765625,0.0,1541.5455322265625,1895.4371337890625,0.0,4288.16845703125,0.9069722294807434,1.0,0.0,3.0,1.0,0.0
12238980,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8197070360183716,0.4301750361919403,0.3915066421031952,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.9140965342521667,0.6013312935829163,0.5728034377098083,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.9521255493164062,0.6715613603591919,0.4706099331378937,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.7827482223510742,0.3741991519927978,0.3593408763408661,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.6701968908309937,0.2323240339756012,1.0706795454025269,284.7506408691406,284.95001220703125,299.990478515625,288.95562744140625,298.0455322265625,297.27691650390625,284.74920654296875,1.0,0.6669560670852661,0.3788721263408661,0.3788721263408661,1.0,1.0,-3.440559864044189,0.9753958582878112,2.4651641845703125,0.1981353908777237,0.8974562883377075,0.8974562883377075,0.0,252.5776214599609,227.0,49862.88671875,0.0,3658.572509765625,1.0,279.7582092285156,283.0250244140625,292.033203125,295.23846435546875,293.1499938964844,293.1499938964844,280.04998779296875,36182.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651580572128296,3.651604652404785,8.897235375115997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.93408203125,0.0,1536.2916259765625,1895.4371337890625,0.0,4300.0,0.90573912858963,1.0,0.0,3.0,1.0,0.0
12239040,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8197070360183716,0.4301750361919403,0.3915066421031952,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.9140965342521667,0.6013312935829163,0.5728034377098083,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.9521255493164062,0.6715613603591919,0.4706099331378937,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.7827482223510742,0.3741991519927978,0.3593408763408661,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.6701968908309937,0.2323240339756012,1.0706795454025269,284.7506408691406,284.95001220703125,299.990478515625,288.95562744140625,298.0455322265625,297.27691650390625,284.74920654296875,1.0,0.6669560670852661,0.3788721263408661,0.3788721263408661,1.0,1.0,-3.440559864044189,0.9753958582878112,2.4651641845703125,0.1981353908777237,0.8974562883377075,0.8974562883377075,0.0,252.5776214599609,227.0,49862.88671875,0.0,3658.572509765625,1.0,279.7582092285156,283.0250244140625,292.033203125,295.23846435546875,293.1499938964844,293.1499938964844,280.04998779296875,36182.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651580572128296,3.651604652404785,8.897235375115997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.93408203125,0.0,1536.2916259765625,1895.4371337890625,0.0,4300.0,0.90573912858963,1.0,0.0,3.0,1.0,0.0
12239100,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8236334919929504,0.4295604526996612,0.3904443085193634,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9196078181266784,0.6004593372344971,0.5714792013168335,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.958975315093994,0.6735562086105347,0.471550315618515,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7871844172477722,0.3740472495555877,0.3588022887706756,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.6739816069602966,0.2321865856647491,1.068531513214111,284.86798095703125,284.95001220703125,299.981689453125,288.9544372558594,298.0411682128906,297.2755432128906,284.8740234375,1.0,0.6634676456451416,0.3785417973995209,0.3785417973995209,1.0,1.0,-3.435582160949707,0.9727648496627808,2.462817430496216,0.1965092867612838,0.8980347514152527,0.8980347514152527,0.0,247.02345275878903,227.0,48810.9375,0.0,3613.972412109375,1.0,280.0013732910156,283.18170166015625,291.9590148925781,295.0170593261719,293.1499938964844,293.1499938964844,280.04998779296875,36133.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998137354850768,1.0,0.0,0.0,3.648808240890503,3.648832321166992,8.883731084097235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.66552734375,0.0,1532.8453369140625,1895.4371337890625,0.0,4298.43017578125,0.9051382541656494,1.0,0.0,3.0,1.0,0.0
12239160,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8288713693618774,0.4294723570346832,0.3899602591991424,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9269007444381714,0.6001330614089966,0.570731520652771,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.967116117477417,0.6761261224746704,0.4730010628700256,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7929157614707947,0.3742671012878418,0.3586256504058838,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6789231300354004,0.2323181182146072,1.067462921142578,284.9085998535156,284.95001220703125,299.972900390625,288.9534606933594,298.0408630371094,297.2794494628906,284.9096069335937,1.0,0.6601161360740662,0.3783119916915893,0.3783119916915893,1.0,1.0,-3.434340476989746,0.9716534614562988,2.462687015533448,0.1955559998750686,0.8982024192810059,0.8982024192810059,0.0,240.8139495849609,215.0,48651.91796875,0.0,3574.58935546875,1.0,280.04229736328125,283.2271728515625,291.9398803710937,295.0186767578125,293.1499938964844,293.1499938964844,280.3500061035156,36080.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971213936805724,1.0,0.0,0.0,3.64786958694458,3.64789342880249,8.879160304786637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.43896484375,0.0,1531.4019775390625,1895.4371337890625,0.0,4275.68017578125,0.9048660397529602,1.0,0.0,3.0,1.0,0.0
12239220,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.8419238924980164,0.4301091730594635,0.3898012042045593,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9447288513183594,0.6004428267478943,0.5702066421508789,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.9845461845397948,0.6821552515029907,0.4765811860561371,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8069705367088318,0.3754170835018158,0.3589634299278259,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.6913017630577087,0.2331633120775222,1.067882418632507,285.0898742675781,284.95001220703125,299.955322265625,288.9523010253906,298.0458374023437,297.2945251464844,285.0911865234375,1.0,0.653890073299408,0.3778524100780487,0.3778524100780487,1.0,1.0,-3.4387242794036865,0.9717366695404052,2.466987609863281,0.1944905668497085,0.90157949924469,0.90157949924469,0.0,227.6856689453125,203.0,47542.3203125,0.0,3508.036865234375,1.0,280.3417663574219,283.4505615234375,291.9098205566406,294.8981628417969,293.1499938964844,293.1499938964844,280.04998779296875,35888.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853845834732056,1.0,0.0,0.0,3.651421308517456,3.651445150375366,8.896458894014359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.36279296875,0.0,1533.9169921875,1895.4371337890625,0.0,4175.35009765625,0.9055355787277222,1.0,0.0,3.0,1.0,0.0
12239280,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.8419238924980164,0.4301091730594635,0.3898012042045593,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9447288513183594,0.6004428267478943,0.5702066421508789,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.9845461845397948,0.6821552515029907,0.4765811860561371,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8069705367088318,0.3754170835018158,0.3589634299278259,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.6913017630577087,0.2331633120775222,1.067882418632507,285.0898742675781,284.95001220703125,299.955322265625,288.9523010253906,298.0458374023437,297.2945251464844,285.0911865234375,1.0,0.653890073299408,0.3778524100780487,0.3778524100780487,1.0,1.0,-3.4387242794036865,0.9717366695404052,2.466987609863281,0.1944905668497085,0.90157949924469,0.90157949924469,0.0,227.6856689453125,203.0,47542.3203125,0.0,3508.036865234375,1.0,280.3417663574219,283.4505615234375,291.9098205566406,294.8981628417969,293.1499938964844,293.1499938964844,280.04998779296875,35888.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853845834732056,1.0,0.0,0.0,3.651421308517456,3.651445150375366,8.896458894014359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.36279296875,0.0,1533.9169921875,1895.4371337890625,0.0,4175.35009765625,0.9055355787277222,1.0,0.0,3.0,1.0,0.0
12239340,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8553995490074158,0.4293474853038788,0.3891337513923645,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9618594646453856,0.5995236039161682,0.5693452954292297,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9990000128746032,0.686521053314209,0.4792939722537994,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8205689191818237,0.3758459687232971,0.3591946363449096,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.7041485905647278,0.2336348891258239,1.068650484085083,284.9299011230469,284.95001220703125,299.937744140625,288.95220947265625,298.0402526855469,297.2950744628906,284.92877197265625,1.0,0.6478648781776428,0.377392828464508,0.377392828464508,1.0,1.0,-3.4413979053497314,0.9712323546409608,2.470165729522705,0.1935871392488479,0.8999984860420227,0.8999984860420227,0.0,215.5950469970703,206.0,48696.18359375,0.0,3443.317138671875,1.0,280.05780029296875,283.2475891113281,291.987548828125,295.110107421875,293.1499938964844,293.1499938964844,279.75,36000.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963216185569764,1.0,0.0,0.0,3.652104616165161,3.6521286964416495,8.899788781491225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.40869140625,0.0,1535.5167236328125,1895.4371337890625,0.0,4268.90283203125,0.9057401418685912,1.0,0.0,3.0,1.0,0.0
12239400,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8553995490074158,0.4293474853038788,0.3891337513923645,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9618594646453856,0.5995236039161682,0.5693452954292297,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9990000128746032,0.686521053314209,0.4792939722537994,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8205689191818237,0.3758459687232971,0.3591946363449096,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.7041485905647278,0.2336348891258239,1.068650484085083,284.9299011230469,284.95001220703125,299.937744140625,288.95220947265625,298.0402526855469,297.2950744628906,284.92877197265625,1.0,0.6478648781776428,0.377392828464508,0.377392828464508,1.0,1.0,-3.4413979053497314,0.9712323546409608,2.470165729522705,0.1935871392488479,0.8999984860420227,0.8999984860420227,0.0,215.5950469970703,206.0,48696.18359375,0.0,3443.317138671875,1.0,280.05780029296875,283.2475891113281,291.987548828125,295.110107421875,293.1499938964844,293.1499938964844,279.75,36000.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963216185569764,1.0,0.0,0.0,3.652104616165161,3.6521286964416495,8.899788781491225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.40869140625,0.0,1535.5167236328125,1895.4371337890625,0.0,4268.90283203125,0.9057401418685912,1.0,0.0,3.0,1.0,0.0
12239460,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74273681640625,0.857490062713623,0.4272277653217315,0.3873805701732635,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.9645859599113464,0.5970723628997803,0.5672417283058167,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.9990000128746032,0.690438449382782,0.4752495288848877,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428283691406,0.8232766389846802,0.3751692771911621,0.3586811125278473,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.7068314552307129,0.233274295926094,1.0673904418945312,284.7426147460937,284.95001220703125,299.920166015625,288.9532775878906,298.0270080566406,297.2860412597656,284.74139404296875,1.0,0.644935131072998,0.3767963051795959,0.3767963051795959,1.0,1.0,-3.4297444820404053,0.9656131267547609,2.4641313552856445,0.1905369162559509,0.8956748843193054,0.8956748843193054,0.0,212.38214111328125,209.0,49706.10546875,0.0,3397.1318359375,1.0,279.7582397460937,283.0204467773437,292.024658203125,295.2205810546875,293.1499938964844,293.1499938964844,280.04998779296875,36207.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64503812789917,3.645062208175659,8.865382028488966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.52880859375,0.0,1529.206298828125,1895.4371337890625,0.0,4300.0,0.9042946100234984,1.0,0.0,3.0,1.0,0.0
12239520,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74273681640625,0.857490062713623,0.4272277653217315,0.3873805701732635,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.9645859599113464,0.5970723628997803,0.5672417283058167,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.9990000128746032,0.690438449382782,0.4752495288848877,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428283691406,0.8232766389846802,0.3751692771911621,0.3586811125278473,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.7068314552307129,0.233274295926094,1.0673904418945312,284.7426147460937,284.95001220703125,299.920166015625,288.9532775878906,298.0270080566406,297.2860412597656,284.74139404296875,1.0,0.644935131072998,0.3767963051795959,0.3767963051795959,1.0,1.0,-3.4297444820404053,0.9656131267547609,2.4641313552856445,0.1905369162559509,0.8956748843193054,0.8956748843193054,0.0,212.38214111328125,209.0,49706.10546875,0.0,3397.1318359375,1.0,279.7582397460937,283.0204467773437,292.024658203125,295.2205810546875,293.1499938964844,293.1499938964844,280.04998779296875,36207.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64503812789917,3.645062208175659,8.865382028488966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.52880859375,0.0,1529.206298828125,1895.4371337890625,0.0,4300.0,0.9042946100234984,1.0,0.0,3.0,1.0,0.0
12239580,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8572472929954529,0.4265745878219604,0.3863988816738128,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9643822312355042,0.5960980653762817,0.5659406781196594,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.6938585042953491,0.4744550883769989,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8234474062919617,0.3750445246696472,0.3583200871944427,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7069895267486572,0.2331921905279159,1.0662846565246582,284.8805236816406,284.95001220703125,299.9089050292969,288.9545593261719,298.0241394042969,297.287841796875,284.8842163085937,1.0,0.6439644694328308,0.3764145374298095,0.3764145374298095,1.0,1.0,-3.4242639541625977,0.9626684188842772,2.4615955352783203,0.1887041479349136,0.8963309526443481,0.8963309526443481,0.0,211.7594146728516,209.0,48589.7109375,0.0,3380.713623046875,1.0,280.0207214355469,283.1994934082031,291.9413757324219,294.99615478515625,293.1499938964844,293.1499938964844,280.04998779296875,36130.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99762761592865,1.0,0.0,0.0,3.6415765285491934,3.641600370407105,8.84855126059847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.31689453125,0.0,1524.7906494140625,1895.4371337890625,0.0,4279.96533203125,0.9035111665725708,1.0,0.0,3.0,1.0,0.0
12239640,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8574305176734924,0.4265022873878479,0.3862463533878326,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9645341038703918,0.5958566069602966,0.5656110048294067,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.6961587071418762,0.4739584326744079,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8237555623054504,0.3751885294914245,0.3583754003047943,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7072920799255371,0.2333023846149444,1.0664671659469604,284.90234375,284.95001220703125,299.9025573730469,288.9555053710937,298.0252685546875,297.2926025390625,284.9034423828125,1.0,0.6437413692474365,0.3761998116970062,0.3761998116970062,1.0,1.0,-3.423368453979492,0.961734175682068,2.4616341590881348,0.1879017204046249,0.8963515162467957,0.8963515162467957,0.0,211.4842071533203,212.0,48508.375,0.0,3377.0263671875,1.0,280.0421447753906,283.2237854003906,291.9366455078125,295.0044250488281,293.1499938964844,293.1499938964844,280.3500061035156,36098.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995798885822296,1.0,0.0,0.0,3.640652894973755,3.640676975250244,8.844063472679409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.724609375,0.0,1523.5277099609375,1895.4371337890625,0.0,4264.46826171875,0.903265655040741,1.0,0.0,3.0,1.0,0.0
12239700,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8576583862304688,0.4266615211963653,0.3862096071243286,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9646872282028198,0.5958045125007629,0.5653637647628784,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9990000128746032,0.6997172832489014,0.4735292494297027,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8241578936576843,0.375596672296524,0.3586130738258362,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7077199220657349,0.2336168438196182,1.0673387050628662,285.03839111328125,284.95001220703125,299.893798828125,288.95709228515625,298.02911376953125,297.3021850585937,285.0451965332031,1.0,0.6437543034553528,0.3759015500545501,0.3759015500545501,1.0,1.0,-3.4238393306732178,0.96100115776062,2.4628381729125977,0.1869809031486511,0.8982660174369812,0.8982660174369812,0.0,211.30099487304688,212.0,47501.4765625,0.0,3377.064697265625,1.0,280.2985534667969,283.3983764648437,291.8970947265625,294.8401184082031,293.1499938964844,293.1499938964844,280.3500061035156,35989.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876275062561036,1.0,0.0,0.0,3.641075134277344,3.641099214553833,8.846114951666095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.2138671875,0.0,1523.1842041015625,1895.4371337890625,0.0,4194.6640625,0.903322160243988,1.0,0.0,3.0,1.0,0.0
12239760,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.8581042885780334,0.4270344078540802,0.3864930272102356,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.9650301933288574,0.5960052609443665,0.5654770731925964,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.9990000128746032,0.7035870552062988,0.4731263518333435,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8247376084327698,0.3762107491493225,0.3591188192367553,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.7083644866943359,0.2341082990169525,1.069202542304993,285.0855407714844,284.95001220703125,299.885009765625,288.9590148925781,298.0351257324219,297.314453125,285.0868835449219,1.0,0.6441354155540466,0.375724732875824,0.375724732875824,1.0,1.0,-3.426677227020264,0.9613868594169616,2.465290307998657,0.1866612136363983,0.8996819853782654,0.8996819853782654,0.0,211.2370758056641,215.0,47410.54296875,0.0,3383.31689453125,1.0,280.341796875,283.4484558105469,291.9137878417969,294.8920593261719,293.1499938964844,293.1499938964844,280.6499938964844,35899.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835472106933594,1.0,0.0,0.0,3.64377760887146,3.643801689147949,8.859251465764828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.87548828125,0.0,1525.50732421875,1895.4371337890625,0.0,4159.47998046875,0.9038340449333192,1.0,0.0,3.0,1.0,0.0
12239820,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.8586922287940979,0.4281047284603119,0.3873493075370788,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.9653664231300354,0.5968641042709351,0.5661333203315735,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27166748046875,0.9990000128746032,0.7118132710456848,0.4731863141059875,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712707519531,0.8256858587265015,0.3777948021888733,0.360494464635849,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.7095709443092346,0.2354242801666259,1.0745840072631836,285.2715148925781,284.95001220703125,299.86749267578125,288.9638366699219,298.047607421875,297.3392028808594,285.2729187011719,1.0,0.6457617282867432,0.3753711581230163,0.3753711581230163,1.0,1.0,-3.4366886615753174,0.9636260867118835,2.473062515258789,0.1865628063678741,0.905516803264618,0.905516803264618,0.0,211.7089080810547,218.0,46413.3125,0.0,3409.52099609375,1.0,280.6417236328125,283.6731872558594,291.9186706542969,294.827880859375,293.1499938964844,293.1499938964844,280.3500061035156,35666.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718170762062072,1.0,0.0,0.0,3.6555817127227774,3.655605554580689,8.916743468034838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.05029296875,0.0,1536.8905029296875,1895.4371337890625,0.0,4057.196044921875,0.9063169956207277,1.0,0.0,3.0,1.0,0.0
12239880,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.8586922287940979,0.4281047284603119,0.3873493075370788,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.9653664231300354,0.5968641042709351,0.5661333203315735,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27166748046875,0.9990000128746032,0.7118132710456848,0.4731863141059875,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712707519531,0.8256858587265015,0.3777948021888733,0.360494464635849,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.7095709443092346,0.2354242801666259,1.0745840072631836,285.2715148925781,284.95001220703125,299.86749267578125,288.9638366699219,298.047607421875,297.3392028808594,285.2729187011719,1.0,0.6457617282867432,0.3753711581230163,0.3753711581230163,1.0,1.0,-3.4366886615753174,0.9636260867118835,2.473062515258789,0.1865628063678741,0.905516803264618,0.905516803264618,0.0,211.7089080810547,218.0,46413.3125,0.0,3409.52099609375,1.0,280.6417236328125,283.6731872558594,291.9186706542969,294.827880859375,293.1499938964844,293.1499938964844,280.3500061035156,35666.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718170762062072,1.0,0.0,0.0,3.6555817127227774,3.655605554580689,8.916743468034838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.05029296875,0.0,1536.8905029296875,1895.4371337890625,0.0,4057.196044921875,0.9063169956207277,1.0,0.0,3.0,1.0,0.0
12239940,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.8570336699485779,0.4275318086147308,0.3873890936374664,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9633798599243164,0.5961996912956238,0.56609046459198,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.9990000128746032,0.7179055213928223,0.4760331511497497,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.8248395919799805,0.3783972263336181,0.3614689111709595,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.709152102470398,0.2361453920602798,1.0792056322097778,285.1151733398437,284.95001220703125,299.8500061035156,288.9700622558594,298.04571533203125,297.34405517578125,285.1142883300781,1.0,0.6480413675308228,0.3750175535678863,0.3750175535678863,1.0,1.0,-3.4468467235565186,0.965897798538208,2.4809489250183105,0.1866346299648285,0.9064275026321412,0.9064275026321412,0.0,213.4957427978516,221.0,47697.328125,0.0,3443.931884765625,1.0,280.35772705078125,283.470458984375,292.01177978515625,295.0666198730469,293.1499938964844,293.1499938964844,280.04998779296875,35751.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984297811985016,1.0,0.0,0.0,3.665501594543457,3.6655256748199454,8.965203051047865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.72021484375,0.0,1548.612548828125,1895.4371337890625,0.0,4165.96875,0.9085689187049866,1.0,0.0,3.0,1.0,0.0
12240000,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.8570336699485779,0.4275318086147308,0.3873890936374664,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9633798599243164,0.5961996912956238,0.56609046459198,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.9990000128746032,0.7179055213928223,0.4760331511497497,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.8248395919799805,0.3783972263336181,0.3614689111709595,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.709152102470398,0.2361453920602798,1.0792056322097778,285.1151733398437,284.95001220703125,299.8500061035156,288.9700622558594,298.04571533203125,297.34405517578125,285.1142883300781,1.0,0.6480413675308228,0.3750175535678863,0.3750175535678863,1.0,1.0,-3.4468467235565186,0.965897798538208,2.4809489250183105,0.1866346299648285,0.9064275026321412,0.9064275026321412,0.0,213.4957427978516,221.0,47697.328125,0.0,3443.931884765625,1.0,280.35772705078125,283.470458984375,292.01177978515625,295.0666198730469,293.1499938964844,293.1499938964844,280.04998779296875,35751.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984297811985016,1.0,0.0,0.0,3.665501594543457,3.6655256748199454,8.965203051047865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.72021484375,0.0,1548.612548828125,1895.4371337890625,0.0,4165.96875,0.9085689187049866,1.0,0.0,3.0,1.0,0.0
12240060,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.852428138256073,0.4256038963794708,0.3860101699829101,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.958055317401886,0.593970000743866,0.5644118189811707,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9990000128746032,0.7213595509529114,0.4822527170181274,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8213850259780884,0.377840131521225,0.3612928390502929,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7060642242431641,0.2359381169080734,1.0797785520553589,284.93670654296875,284.95001220703125,299.8326721191406,288.97705078125,298.0277709960937,297.32781982421875,284.9355773925781,1.0,0.6502218246459961,0.374323695898056,0.374323695898056,1.0,1.0,-3.4511334896087646,0.9652429223060608,2.4858906269073486,0.1850777715444564,0.9047539234161376,0.9047539234161376,0.0,216.61477661132807,224.0,48913.3046875,0.0,3472.4541015625,1.0,280.05810546875,283.2475280761719,292.03143310546875,295.1818542480469,293.1499938964844,293.1499938964844,279.75,35927.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998321533203125,1.0,0.0,0.0,3.668779134750366,3.6688034534454346,8.981243126982008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.3349609375,0.0,1553.615478515625,1895.4371337890625,0.0,4285.833984375,0.9094151854515076,1.0,0.0,3.0,1.0,0.0
12240120,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.852428138256073,0.4256038963794708,0.3860101699829101,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.958055317401886,0.593970000743866,0.5644118189811707,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9990000128746032,0.7213595509529114,0.4822527170181274,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8213850259780884,0.377840131521225,0.3612928390502929,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7060642242431641,0.2359381169080734,1.0797785520553589,284.93670654296875,284.95001220703125,299.8326721191406,288.97705078125,298.0277709960937,297.32781982421875,284.9355773925781,1.0,0.6502218246459961,0.374323695898056,0.374323695898056,1.0,1.0,-3.4511334896087646,0.9652429223060608,2.4858906269073486,0.1850777715444564,0.9047539234161376,0.9047539234161376,0.0,216.61477661132807,224.0,48913.3046875,0.0,3472.4541015625,1.0,280.05810546875,283.2475280761719,292.03143310546875,295.1818542480469,293.1499938964844,293.1499938964844,279.75,35927.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998321533203125,1.0,0.0,0.0,3.668779134750366,3.6688034534454346,8.981243126982008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.3349609375,0.0,1553.615478515625,1895.4371337890625,0.0,4285.833984375,0.9094151854515076,1.0,0.0,3.0,1.0,0.0
12240180,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.8467099070549011,0.4230601489543915,0.3839935064315796,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.9511556029319764,0.5910280346870422,0.5619379281997681,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541198730469,0.9990000128746032,0.7230542898178101,0.4898735582828522,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.8167309165000916,0.3766294419765472,0.3604303002357483,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.701613187789917,0.2351040244102478,1.0773563385009766,284.7542724609375,284.95001220703125,299.8155212402344,288.984130859375,298.0014343261719,297.3000793457031,284.75311279296875,1.0,0.6520738005638123,0.3736298382282257,0.3736298382282257,1.0,1.0,-3.4509522914886475,0.9630877375602722,2.4878647327423096,0.1829811781644821,0.9006146788597107,0.9006146788597107,0.0,220.2398376464844,227.0,50021.07421875,0.0,3493.395263671875,1.0,279.7580871582031,283.0240173339844,292.0619812011719,295.2767333984375,293.1499938964844,293.1499938964844,279.45001220703125,36151.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6637682914733887,3.663792371749878,8.956725991993153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.05078125,0.0,1549.679443359375,1895.4371337890625,0.0,4300.0,0.9084429144859314,1.0,0.0,3.0,1.0,0.0
12240240,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.8467099070549011,0.4230601489543915,0.3839935064315796,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.9511556029319764,0.5910280346870422,0.5619379281997681,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541198730469,0.9990000128746032,0.7230542898178101,0.4898735582828522,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.8167309165000916,0.3766294419765472,0.3604303002357483,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.701613187789917,0.2351040244102478,1.0773563385009766,284.7542724609375,284.95001220703125,299.8155212402344,288.984130859375,298.0014343261719,297.3000793457031,284.75311279296875,1.0,0.6520738005638123,0.3736298382282257,0.3736298382282257,1.0,1.0,-3.4509522914886475,0.9630877375602722,2.4878647327423096,0.1829811781644821,0.9006146788597107,0.9006146788597107,0.0,220.2398376464844,227.0,50021.07421875,0.0,3493.395263671875,1.0,279.7580871582031,283.0240173339844,292.0619812011719,295.2767333984375,293.1499938964844,293.1499938964844,279.45001220703125,36151.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6637682914733887,3.663792371749878,8.956725991993153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.05078125,0.0,1549.679443359375,1895.4371337890625,0.0,4300.0,0.9084429144859314,1.0,0.0,3.0,1.0,0.0
