time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240300,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61785888671875,0.8437893986701965,0.4216553866863251,0.3828944265842438,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.9475075006484984,0.5894060134887695,0.5605816841125488,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9990000128746032,0.723442554473877,0.4937978684902191,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61834716796875,0.8142514824867249,0.3758790194988251,0.3598677217960357,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212463378906,0.6991931796073914,0.2345335483551025,1.0754450559616089,284.6171569824219,284.95001220703125,299.8070373535156,288.9877319335937,297.9872741699219,297.28485107421875,284.6104736328125,1.0,0.6528680324554443,0.3732829093933105,0.3732829093933105,1.0,1.0,-3.4497456550598145,0.9616448879241944,2.48810076713562,0.1818051487207412,0.8970577120780945,0.8970577120780945,0.0,222.07774353027344,227.0,50984.21875,0.0,3501.358154296875,1.0,279.5009765625,282.8500671386719,292.10748291015625,295.43023681640625,293.1499938964844,293.1499938964844,279.45001220703125,36293.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6578502655029297,3.657874584197998,8.927814860726357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.30078125,0.0,1544.119140625,1895.4371337890625,0.0,4300.0,0.9071819186210632,1.0,0.0,3.0,1.0,0.0
12240360,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722045898437,0.8406850099563599,0.4201529920101166,0.3816214203834533,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.572021484375,0.9435774087905884,0.587673008441925,0.559040904045105,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719299316406,0.9990000128746032,0.723552405834198,0.4979214668273926,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.8115530610084534,0.3750301301479339,0.3591626584529876,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57275390625,0.6965567469596863,0.2338632643222808,1.07294762134552,284.57208251953125,284.95001220703125,299.798583984375,288.9913330078125,297.9725952148437,297.2686462402344,284.5709533691406,1.0,0.6535550355911255,0.373036116361618,0.373036116361618,1.0,1.0,-3.4474709033966064,0.9601357579231262,2.487334966659546,0.1808010041713714,0.8940457701683044,0.8940457701683044,0.0,223.97979736328125,230.0,51039.4296875,0.0,3507.148193359375,1.0,279.4580993652344,282.80352783203125,292.1111755371094,295.388916015625,293.1499938964844,293.1499938964844,279.75,36409.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6492018699646,3.649225950241089,8.885647275747033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.9404296875,0.0,1535.3443603515625,1895.4371337890625,0.0,4300.0,0.9053609371185304,1.0,0.0,3.0,1.0,0.0
12240420,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.8363375663757324,0.4189339876174927,0.3801405429840088,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.937731146812439,0.5859203338623047,0.5569955706596375,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372436523437,0.9990000128746032,0.7258545756340027,0.5041700601577759,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.8076169490814209,0.3744906485080719,0.3584077060222626,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.692690372467041,0.2332783639430999,1.0697035789489746,284.737060546875,284.95001220703125,299.78173828125,288.9985656738281,297.9594116210937,297.25830078125,284.73828125,1.0,0.6549540162086487,0.3725425004959106,0.3725425004959106,1.0,1.0,-3.4459261894226074,0.9581474661827089,2.487778902053833,0.1790015697479248,0.8925557732582092,0.8925557732582092,0.0,227.007064819336,233.0,49824.27734375,0.0,3521.304443359375,1.0,279.7421264648437,283.0136413574219,292.01983642578125,295.1737060546875,293.1499938964844,293.1499938964844,280.04998779296875,36325.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6363565921783447,3.636380672454834,8.823202506391681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.4580078125,0.0,1520.467041015625,1895.4371337890625,0.0,4300.0,0.9024620056152344,1.0,0.0,3.0,1.0,0.0
12240480,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.8363375663757324,0.4189339876174927,0.3801405429840088,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.937731146812439,0.5859203338623047,0.5569955706596375,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372436523437,0.9990000128746032,0.7258545756340027,0.5041700601577759,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.8076169490814209,0.3744906485080719,0.3584077060222626,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.692690372467041,0.2332783639430999,1.0697035789489746,284.737060546875,284.95001220703125,299.78173828125,288.9985656738281,297.9594116210937,297.25830078125,284.73828125,1.0,0.6549540162086487,0.3725425004959106,0.3725425004959106,1.0,1.0,-3.4459261894226074,0.9581474661827089,2.487778902053833,0.1790015697479248,0.8925557732582092,0.8925557732582092,0.0,227.007064819336,233.0,49824.27734375,0.0,3521.304443359375,1.0,279.7421264648437,283.0136413574219,292.01983642578125,295.1737060546875,293.1499938964844,293.1499938964844,280.04998779296875,36325.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6363565921783447,3.636380672454834,8.823202506391681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.4580078125,0.0,1520.467041015625,1895.4371337890625,0.0,4300.0,0.9024620056152344,1.0,0.0,3.0,1.0,0.0
12240540,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8343533277511597,0.4190821349620819,0.3801091909408569,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.934718370437622,0.5856549143791199,0.5565410852432251,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9990000128746032,0.7304986119270325,0.5078347325325012,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8058931231498718,0.3751147389411926,0.3588371872901916,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.6910625100135803,0.2336308360099792,1.070682168006897,284.9236755371094,284.95001220703125,299.7649841308594,289.005859375,297.9608459472656,297.26788330078125,284.9251403808594,1.0,0.6568092107772827,0.3720488846302032,0.3720488846302032,1.0,1.0,-3.4514353275299072,0.958461046218872,2.492974281311035,0.1779434084892273,0.8937529921531677,0.8937529921531677,0.0,229.13658142089844,236.0,48691.8515625,0.0,3547.021728515625,1.0,280.0416259765625,283.2434387207031,291.97760009765625,295.0410461425781,293.1499938964844,293.1499938964844,280.3500061035156,36134.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922413229942322,1.0,0.0,0.0,3.630699396133423,3.630723237991333,8.795769872449455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.583984375,0.0,1512.8057861328125,1895.4371337890625,0.0,4234.1875,0.9010743498802184,1.0,0.0,3.0,1.0,0.0
12240600,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8343533277511597,0.4190821349620819,0.3801091909408569,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.934718370437622,0.5856549143791199,0.5565410852432251,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9990000128746032,0.7304986119270325,0.5078347325325012,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8058931231498718,0.3751147389411926,0.3588371872901916,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.6910625100135803,0.2336308360099792,1.070682168006897,284.9236755371094,284.95001220703125,299.7649841308594,289.005859375,297.9608459472656,297.26788330078125,284.9251403808594,1.0,0.6568092107772827,0.3720488846302032,0.3720488846302032,1.0,1.0,-3.4514353275299072,0.958461046218872,2.492974281311035,0.1779434084892273,0.8937529921531677,0.8937529921531677,0.0,229.13658142089844,236.0,48691.8515625,0.0,3547.021728515625,1.0,280.0416259765625,283.2434387207031,291.97760009765625,295.0410461425781,293.1499938964844,293.1499938964844,280.3500061035156,36134.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922413229942322,1.0,0.0,0.0,3.630699396133423,3.630723237991333,8.795769872449455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.583984375,0.0,1512.8057861328125,1895.4371337890625,0.0,4234.1875,0.9010743498802184,1.0,0.0,3.0,1.0,0.0
12240660,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.8333271741867065,0.4198388159275055,0.3807225227355957,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.9329273104667664,0.5861142873764038,0.5568820238113403,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.9990000128746032,0.73647141456604,0.5108247995376587,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8052133321762085,0.3763728737831116,0.3599468469619751,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.6905995607376099,0.2345889508724212,1.0746272802352903,285.1128845214844,284.95001220703125,299.748291015625,289.0131225585937,297.9691772460937,297.2867126464844,285.1143798828125,1.0,0.6592232584953308,0.3715675175189972,0.3715675175189972,1.0,1.0,-3.46225380897522,0.960534393787384,2.5017194747924805,0.177490085363388,0.8974939584732056,0.8974939584732056,0.0,231.0348358154297,239.0,47661.26171875,0.0,3584.227294921875,1.0,280.3415832519531,283.472900390625,291.97344970703125,294.962890625,293.1499938964844,293.1499938964844,280.6499938964844,35897.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814927577972412,1.0,0.0,0.0,3.63387131690979,3.6338951587677,8.811146017251303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.873046875,0.0,1514.5364990234375,1895.4371337890625,0.0,4141.685546875,0.901621639728546,1.0,0.0,3.0,1.0,0.0
12240720,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.8333271741867065,0.4198388159275055,0.3807225227355957,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.9329273104667664,0.5861142873764038,0.5568820238113403,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.9990000128746032,0.73647141456604,0.5108247995376587,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8052133321762085,0.3763728737831116,0.3599468469619751,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.6905995607376099,0.2345889508724212,1.0746272802352903,285.1128845214844,284.95001220703125,299.748291015625,289.0131225585937,297.9691772460937,297.2867126464844,285.1143798828125,1.0,0.6592232584953308,0.3715675175189972,0.3715675175189972,1.0,1.0,-3.46225380897522,0.960534393787384,2.5017194747924805,0.177490085363388,0.8974939584732056,0.8974939584732056,0.0,231.0348358154297,239.0,47661.26171875,0.0,3584.227294921875,1.0,280.3415832519531,283.472900390625,291.97344970703125,294.962890625,293.1499938964844,293.1499938964844,280.6499938964844,35897.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814927577972412,1.0,0.0,0.0,3.63387131690979,3.6338951587677,8.811146017251303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.873046875,0.0,1514.5364990234375,1895.4371337890625,0.0,4141.685546875,0.901621639728546,1.0,0.0,3.0,1.0,0.0
12240780,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.8327580690383911,0.420639157295227,0.3813633322715759,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.9318516254425048,0.5867417454719543,0.5573865175247192,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.9990000128746032,0.7413008809089661,0.5128616094589233,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.8049390912055969,0.3775360584259033,0.3609843850135803,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.690565288066864,0.2355354577302932,1.0786489248275757,285.28350830078125,284.95001220703125,299.7362670898437,289.018310546875,297.9774475097656,297.30328369140625,285.2868957519531,1.0,0.6612668037414551,0.3712209165096283,0.3712209165096283,1.0,1.0,-3.472162961959839,0.9627116322517396,2.509451389312744,0.1773786544799804,0.902225136756897,0.902225136756897,0.0,232.4760284423828,239.0,46684.15234375,0.0,3616.722900390625,1.0,280.6268310546875,283.68182373046875,291.9624328613281,294.8658447265625,293.1499938964844,293.1499938964844,280.6499938964844,35693.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721088409423828,1.0,0.0,0.0,3.642237901687622,3.642261743545532,8.851765755935048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.78369140625,0.0,1522.2591552734375,1895.4371337890625,0.0,4059.760009765625,0.9033657312393188,1.0,0.0,3.0,1.0,0.0
12240840,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.8326132893562317,0.4209453463554382,0.3816879987716675,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30157470703125,0.931523621082306,0.5869950652122498,0.5576674342155457,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016967773437,0.9990000128746032,0.7432052493095398,0.5135875940322876,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012390136719,0.8049100041389465,0.3780066072940826,0.3614552915096283,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006286621094,0.6906405091285706,0.2359335124492645,1.080500602722168,285.3014831542969,284.95001220703125,299.7315673828125,289.0203552246094,297.9803161621094,297.30926513671875,285.3029479980469,1.0,0.6621301770210266,0.3710861504077911,0.3710861504077911,1.0,1.0,-3.476557731628418,0.9637322425842284,2.512825489044189,0.1773959547281265,0.9037482738494872,0.9037482738494872,0.0,233.038818359375,242.0,46703.3203125,0.0,3630.733642578125,1.0,280.64166259765625,283.6994934082031,291.9815368652344,294.90802001953125,293.1499938964844,293.1499938964844,280.3500061035156,35642.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711495041847228,1.0,0.0,0.0,3.6465752124786377,3.646599054336548,8.872859780240105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.5537109375,0.0,1526.6881103515625,1895.4371337890625,0.0,4051.326904296875,0.9042865037918092,1.0,0.0,3.0,1.0,0.0
12240900,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865234375,0.8319671750068665,0.420926421880722,0.382030576467514,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.9304822087287904,0.5869280099868774,0.5579554438591003,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.9990000128746032,0.7458845376968384,0.5153321623802185,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8045158982276917,0.378496915102005,0.3621640801429748,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.6904882788658142,0.236424833536148,1.0835002660751345,285.1858825683594,284.95001220703125,299.72320556640625,289.02392578125,297.9804992675781,297.31317138671875,285.1800537109375,1.0,0.6636970639228821,0.3708454668521881,0.3708454668521881,1.0,1.0,-3.483879327774048,0.9653780460357666,2.518501281738281,0.1774208098649978,0.9042119979858398,0.9042119979858398,0.0,234.25360107421875,242.0,47804.96875,0.0,3655.789794921875,1.0,280.39862060546875,283.54315185546875,292.0625,295.1498107910156,293.1499938964844,293.1499938964844,280.3500061035156,35674.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790616035461426,1.0,0.0,0.0,3.652982234954834,3.6530063152313232,8.904067385628878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.77392578125,0.0,1534.054931640625,1895.4371337890625,0.0,4120.56103515625,0.9056918621063232,1.0,0.0,3.0,1.0,0.0
12240960,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.8303967714309692,0.4203691482543945,0.3817679286003113,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.9283203482627868,0.5862990021705627,0.5576300024986267,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.9990000128746032,0.7477402091026306,0.5181103944778442,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.803253710269928,0.3785780072212219,0.3624535202980041,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.6895478367805481,0.236616849899292,1.0851954221725464,285.1468200683594,284.95001220703125,299.71484375,289.0274963378906,297.9751281738281,297.3097839355469,285.1459655761719,1.0,0.6651745438575745,0.3704797029495239,0.3704797029495239,1.0,1.0,-3.488905668258667,0.965916633605957,2.52298903465271,0.176859974861145,0.9050959348678588,0.9050959348678588,0.0,235.895248413086,245.0,48016.203125,0.0,3677.860595703125,1.0,280.3576965332031,283.497802734375,292.0733337402344,295.1484680175781,293.1499938964844,293.1499938964844,280.04998779296875,35715.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844213128089904,1.0,0.0,0.0,3.657816171646118,3.657840251922608,8.927647741074907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.4267578125,0.0,1539.7484130859375,1895.4371337890625,0.0,4167.03564453125,0.9068249464035034,1.0,0.0,3.0,1.0,0.0
12241020,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8257108330726624,0.4183949828147888,0.380394697189331,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9219974279403688,0.584079384803772,0.5559921264648438,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9990000128746032,0.7497377991676331,0.5238864421844482,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.799091637134552,0.3779458105564117,0.3622555732727051,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6860696077346802,0.2363345474004745,1.0856555700302124,284.96795654296875,284.95001220703125,299.697998046875,289.0345764160156,297.95440673828125,297.28961181640625,284.9667053222656,1.0,0.6676853895187378,0.3697481751441955,0.3697481751441955,1.0,1.0,-3.492560386657715,0.9648599624633788,2.527700424194336,0.1750536859035492,0.9038403630256652,0.9038403630256652,0.0,239.9701232910156,248.0,49234.77734375,0.0,3711.129638671875,1.0,280.05816650390625,283.27410888671875,292.0907897949219,295.26239013671875,293.1499938964844,293.1499938964844,279.75,35886.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987793564796448,1.0,0.0,0.0,3.662605047225952,3.6626291275024414,8.951039944804506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.005859375,0.0,1546.3876953125,1895.4371337890625,0.0,4289.70166015625,0.9080055356025696,1.0,0.0,3.0,1.0,0.0
12241080,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8257108330726624,0.4183949828147888,0.380394697189331,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9219974279403688,0.584079384803772,0.5559921264648438,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9990000128746032,0.7497377991676331,0.5238864421844482,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.799091637134552,0.3779458105564117,0.3622555732727051,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6860696077346802,0.2363345474004745,1.0856555700302124,284.96795654296875,284.95001220703125,299.697998046875,289.0345764160156,297.95440673828125,297.28961181640625,284.9667053222656,1.0,0.6676853895187378,0.3697481751441955,0.3697481751441955,1.0,1.0,-3.492560386657715,0.9648599624633788,2.527700424194336,0.1750536859035492,0.9038403630256652,0.9038403630256652,0.0,239.9701232910156,248.0,49234.77734375,0.0,3711.129638671875,1.0,280.05816650390625,283.27410888671875,292.0907897949219,295.26239013671875,293.1499938964844,293.1499938964844,279.75,35886.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987793564796448,1.0,0.0,0.0,3.662605047225952,3.6626291275024414,8.951039944804506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.005859375,0.0,1546.3876953125,1895.4371337890625,0.0,4289.70166015625,0.9080055356025696,1.0,0.0,3.0,1.0,0.0
12241140,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.8193820118904114,0.4157524108886719,0.3783655166625976,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.9136427044868468,0.5810744166374207,0.5535497665405273,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.9951713681221008,0.7509946227073669,0.5253366231918335,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.7931361794471741,0.3766101002693176,0.361355721950531,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.6807998418807983,0.2353931814432144,1.083104133605957,284.78082275390625,284.95001220703125,299.6810302734375,289.0415344238281,297.92999267578125,297.26483154296875,284.7793884277344,1.0,0.6691816449165344,0.3690166473388672,0.3690166473388672,1.0,1.0,-3.4847915172576904,0.9601026177406312,2.524688959121704,0.1720437407493591,0.9000281095504761,0.9000281095504761,0.0,244.9519805908203,251.0,50289.1796875,0.0,3721.6845703125,1.0,279.7581481933594,283.0461730957031,292.1213684082031,295.35479736328125,293.1499938964844,293.1499938964844,279.45001220703125,36112.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659078598022461,3.65910267829895,8.933811272981984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.919921875,0.0,1544.135986328125,1895.4371337890625,0.0,4300.0,0.9073660969734192,1.0,0.0,3.0,1.0,0.0
12241200,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.8193820118904114,0.4157524108886719,0.3783655166625976,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.9136427044868468,0.5810744166374207,0.5535497665405273,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.9951713681221008,0.7509946227073669,0.5253366231918335,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.7931361794471741,0.3766101002693176,0.361355721950531,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.6807998418807983,0.2353931814432144,1.083104133605957,284.78082275390625,284.95001220703125,299.6810302734375,289.0415344238281,297.92999267578125,297.26483154296875,284.7793884277344,1.0,0.6691816449165344,0.3690166473388672,0.3690166473388672,1.0,1.0,-3.4847915172576904,0.9601026177406312,2.524688959121704,0.1720437407493591,0.9000281095504761,0.9000281095504761,0.0,244.9519805908203,251.0,50289.1796875,0.0,3721.6845703125,1.0,279.7581481933594,283.0461730957031,292.1213684082031,295.35479736328125,293.1499938964844,293.1499938964844,279.45001220703125,36112.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659078598022461,3.65910267829895,8.933811272981984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.919921875,0.0,1544.135986328125,1895.4371337890625,0.0,4300.0,0.9073660969734192,1.0,0.0,3.0,1.0,0.0
12241260,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.593017578125,0.8130624294281006,0.41274294257164,0.3759468793869018,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927734375,0.9058477878570556,0.5776178240776062,0.5506125688552856,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.9910687804222108,0.7521061301231384,0.5262969136238098,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931091308594,0.7872542142868042,0.3748628795146942,0.3600028753280639,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936584472656,0.6754539012908936,0.2340536266565323,1.0784714221954346,284.5928649902344,284.95001220703125,299.6639099121094,289.0483093261719,297.9063720703125,297.24072265625,284.5914611816406,1.0,0.669894278049469,0.3685435354709625,0.3685435354709625,1.0,1.0,-3.472302198410034,0.9545911550521852,2.5177111625671387,0.1692543923854828,0.8936976790428162,0.8936976790428162,0.0,249.526596069336,254.0,51241.953125,0.0,3718.178466796875,1.0,279.4582214355469,282.8204650878906,292.1681213378906,295.4612731933594,293.1499938964844,293.1499938964844,279.75,36375.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645811080932617,3.6458351612091056,8.869142220646609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.41796875,0.0,1531.3167724609375,1895.4371337890625,0.0,4300.0,0.9045780301094056,1.0,0.0,3.0,1.0,0.0
12241320,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.593017578125,0.8130624294281006,0.41274294257164,0.3759468793869018,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927734375,0.9058477878570556,0.5776178240776062,0.5506125688552856,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.9910687804222108,0.7521061301231384,0.5262969136238098,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931091308594,0.7872542142868042,0.3748628795146942,0.3600028753280639,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936584472656,0.6754539012908936,0.2340536266565323,1.0784714221954346,284.5928649902344,284.95001220703125,299.6639099121094,289.0483093261719,297.9063720703125,297.24072265625,284.5914611816406,1.0,0.669894278049469,0.3685435354709625,0.3685435354709625,1.0,1.0,-3.472302198410034,0.9545911550521852,2.5177111625671387,0.1692543923854828,0.8936976790428162,0.8936976790428162,0.0,249.526596069336,254.0,51241.953125,0.0,3718.178466796875,1.0,279.4582214355469,282.8204650878906,292.1681213378906,295.4612731933594,293.1499938964844,293.1499938964844,279.75,36375.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645811080932617,3.6458351612091056,8.869142220646609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.41796875,0.0,1531.3167724609375,1895.4371337890625,0.0,4300.0,0.9045780301094056,1.0,0.0,3.0,1.0,0.0
12241380,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.8089632987976074,0.4114360809326172,0.3743913173675537,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.901069164276123,0.5757541060447693,0.5484728813171387,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.9890382289886476,0.7554630637168884,0.5282028913497925,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.7835537195205688,0.3741845488548279,0.3591221868991852,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.6719852685928345,0.2334044277667999,1.0749367475509644,284.7525939941406,284.95001220703125,299.6465759277344,289.0549011230469,297.8984680175781,297.2380065917969,284.7537536621094,1.0,0.6705099940299988,0.3680704236030578,0.3680704236030578,1.0,1.0,-3.464822292327881,0.950742483139038,2.5140798091888428,0.1667583435773849,0.8923731446266174,0.8923731446266174,0.0,252.5091247558593,257.0,49978.875,0.0,3717.530029296875,1.0,279.7420959472656,283.0260009765625,292.0741577148437,295.23956298828125,293.1499938964844,293.1499938964844,280.04998779296875,36297.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634023904800415,3.634047746658325,8.811884981696494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.19873046875,0.0,1517.679931640625,1895.4371337890625,0.0,4300.0,0.9019202589988708,1.0,0.0,3.0,1.0,0.0
12241440,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.8089632987976074,0.4114360809326172,0.3743913173675537,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.901069164276123,0.5757541060447693,0.5484728813171387,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.9890382289886476,0.7554630637168884,0.5282028913497925,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.7835537195205688,0.3741845488548279,0.3591221868991852,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.6719852685928345,0.2334044277667999,1.0749367475509644,284.7525939941406,284.95001220703125,299.6465759277344,289.0549011230469,297.8984680175781,297.2380065917969,284.7537536621094,1.0,0.6705099940299988,0.3680704236030578,0.3680704236030578,1.0,1.0,-3.464822292327881,0.950742483139038,2.5140798091888428,0.1667583435773849,0.8923731446266174,0.8923731446266174,0.0,252.5091247558593,257.0,49978.875,0.0,3717.530029296875,1.0,279.7420959472656,283.0260009765625,292.0741577148437,295.23956298828125,293.1499938964844,293.1499938964844,280.04998779296875,36297.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634023904800415,3.634047746658325,8.811884981696494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.19873046875,0.0,1517.679931640625,1895.4371337890625,0.0,4300.0,0.9019202589988708,1.0,0.0,3.0,1.0,0.0
12241500,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8080243468284607,0.4113649427890777,0.3741749823093414,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8999063968658447,0.5754417777061462,0.5480079650878906,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9890114665031432,0.7578410506248474,0.5296887755393982,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7827796339988708,0.3743249177932739,0.3591285049915313,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6712558269500732,0.2334594875574112,1.0747438669204712,284.8894958496094,284.95001220703125,299.6378173828125,289.0581359863281,297.8995056152344,297.2433166503906,284.8962707519531,1.0,0.6710883378982544,0.3678338825702667,0.3678338825702667,1.0,1.0,-3.4655590057373047,0.9502651691436768,2.515293836593628,0.1659879833459854,0.8933040499687195,0.8933040499687195,0.0,253.40652465820312,257.0,48948.6484375,0.0,3724.65771484375,1.0,279.9983215332031,283.2021484375,292.0235290527344,295.0638732910156,293.1499938964844,293.1499938964844,280.04998779296875,36195.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948557615280152,1.0,0.0,0.0,3.630546092987061,3.63056993484497,8.795027497399133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.458984375,0.0,1513.0870361328125,1895.4371337890625,0.0,4256.45751953125,0.901111662387848,1.0,0.0,3.0,1.0,0.0
12241560,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8076649904251099,0.4115350544452667,0.3742889165878296,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8993496298789978,0.575410783290863,0.547916054725647,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9894798398017884,0.7604891657829285,0.5314890146255493,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.7825638055801392,0.3747053742408752,0.3594253063201904,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.6710705757141113,0.2337272316217422,1.0756551027297974,284.9380798339844,284.95001220703125,299.62896728515625,289.061279296875,297.9027709960937,297.2514343261719,284.93951416015625,1.0,0.6719096302986145,0.3676851689815521,0.3676851689815521,1.0,1.0,-3.469198703765869,0.9509756565093994,2.5182230472564697,0.1657747030258178,0.8937506079673767,0.8937506079673767,0.0,254.05685424804688,260.0,48841.15625,0.0,3737.453369140625,1.0,280.0417175292969,283.254638671875,292.0314636230469,295.1047668457031,293.1499938964844,293.1499938964844,280.3500061035156,36109.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917933940887452,1.0,0.0,0.0,3.629308700561523,3.6293325424194336,8.789032790446072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.501953125,0.0,1511.0853271484375,1895.4371337890625,0.0,4230.36328125,0.9007453918457032,1.0,0.0,3.0,1.0,0.0
12241620,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.8072574734687805,0.4122514724731445,0.3748475909233093,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.8985742926597595,0.5758146047592163,0.5481815934181213,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.9906055331230164,0.7662222385406494,0.5353622436523438,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.7825150489807129,0.3758863508701324,0.3604373335838318,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.6711845397949219,0.2346623390913009,1.0794020891189575,285.126953125,284.95001220703125,299.611083984375,289.0674133300781,297.91168212890625,297.2707824707031,285.12847900390625,1.0,0.6741131544113159,0.3673878014087677,0.3673878014087677,1.0,1.0,-3.4805662631988525,0.9537447094917296,2.526821613311768,0.1658355593681335,0.8976759314537048,0.8976759314537048,0.0,255.4697113037109,263.0,47817.6484375,0.0,3773.883056640625,1.0,280.3415832519531,283.4836120605469,292.0274963378906,295.02703857421875,293.1499938964844,293.1499938964844,280.6499938964844,35874.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810088872909546,1.0,0.0,0.0,3.63336443901062,3.6333882808685294,8.808688107819762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.908203125,0.0,1513.80126953125,1895.4371337890625,0.0,4137.4873046875,0.9014915227890016,1.0,0.0,3.0,1.0,0.0
12241680,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.8072574734687805,0.4122514724731445,0.3748475909233093,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.8985742926597595,0.5758146047592163,0.5481815934181213,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.9906055331230164,0.7662222385406494,0.5353622436523438,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.7825150489807129,0.3758863508701324,0.3604373335838318,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.6711845397949219,0.2346623390913009,1.0794020891189575,285.126953125,284.95001220703125,299.611083984375,289.0674133300781,297.91168212890625,297.2707824707031,285.12847900390625,1.0,0.6741131544113159,0.3673878014087677,0.3673878014087677,1.0,1.0,-3.4805662631988525,0.9537447094917296,2.526821613311768,0.1658355593681335,0.8976759314537048,0.8976759314537048,0.0,255.4697113037109,263.0,47817.6484375,0.0,3773.883056640625,1.0,280.3415832519531,283.4836120605469,292.0274963378906,295.02703857421875,293.1499938964844,293.1499938964844,280.6499938964844,35874.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810088872909546,1.0,0.0,0.0,3.63336443901062,3.6333882808685294,8.808688107819762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.908203125,0.0,1513.80126953125,1895.4371337890625,0.0,4137.4873046875,0.9014915227890016,1.0,0.0,3.0,1.0,0.0
12241740,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154602050781,0.8070482611656189,0.4133137166500091,0.3757601082324981,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157043457031,0.8979935646057129,0.5766465067863464,0.5489056706428528,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158569335937,0.9918033480644226,0.7723677158355713,0.5395553708076477,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153686523437,0.7827189564704895,0.3774580657482147,0.3618689179420471,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.6716676354408264,0.2359781265258789,1.085081934928894,285.31561279296875,284.95001220703125,299.5928649902344,289.0732727050781,297.9222106933594,297.29229736328125,285.3171081542969,1.0,0.6769675612449646,0.3670904040336609,0.3670904040336609,1.0,1.0,-3.4961278438568115,0.9578564167022704,2.538271427154541,0.1663403064012527,0.9041183590888976,0.9041183590888976,0.0,257.14715576171875,266.0,46869.734375,0.0,3822.555908203125,1.0,280.64166259765625,283.7100830078125,292.0350341796875,294.9722900390625,293.1499938964844,293.1499938964844,280.3500061035156,35620.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707943797111512,1.0,0.0,0.0,3.64690375328064,3.646927833557129,8.874459354046849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.35107421875,0.0,1526.8861083984375,1895.4371337890625,0.0,4048.202392578125,0.904344379901886,1.0,0.0,3.0,1.0,0.0
12241800,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154602050781,0.8070482611656189,0.4133137166500091,0.3757601082324981,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157043457031,0.8979935646057129,0.5766465067863464,0.5489056706428528,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158569335937,0.9918033480644226,0.7723677158355713,0.5395553708076477,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153686523437,0.7827189564704895,0.3774580657482147,0.3618689179420471,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.6716676354408264,0.2359781265258789,1.085081934928894,285.31561279296875,284.95001220703125,299.5928649902344,289.0732727050781,297.9222106933594,297.29229736328125,285.3171081542969,1.0,0.6769675612449646,0.3670904040336609,0.3670904040336609,1.0,1.0,-3.4961278438568115,0.9578564167022704,2.538271427154541,0.1663403064012527,0.9041183590888976,0.9041183590888976,0.0,257.14715576171875,266.0,46869.734375,0.0,3822.555908203125,1.0,280.64166259765625,283.7100830078125,292.0350341796875,294.9722900390625,293.1499938964844,293.1499938964844,280.3500061035156,35620.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707943797111512,1.0,0.0,0.0,3.64690375328064,3.646927833557129,8.874459354046849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.35107421875,0.0,1526.8861083984375,1895.4371337890625,0.0,4048.202392578125,0.904344379901886,1.0,0.0,3.0,1.0,0.0
12241860,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601867675781,0.8047252893447876,0.4126960337162018,0.37581866979599,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.8952980041503906,0.5759071707725525,0.5488389730453491,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.9911285042762756,0.7762457728385925,0.5428174734115601,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.7811187505722046,0.3779627978801727,0.3628231585025787,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.6706244945526123,0.2366100549697876,1.0896525382995603,285.1600341796875,284.95001220703125,299.5742492675781,289.07879638671875,297.91522216796875,297.2911682128906,285.1590270996094,1.0,0.679858922958374,0.3663929998874664,0.3663929998874664,1.0,1.0,-3.506704092025757,0.9591466188430786,2.5475573539733887,0.1653922349214553,0.9056415557861328,0.9056415557861328,0.0,260.2955322265625,269.0,48172.16796875,0.0,3867.871826171875,1.0,280.3577880859375,283.5073547363281,292.1249694824219,295.21142578125,293.1499938964844,293.1499938964844,280.04998779296875,35693.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984160840511322,1.0,0.0,0.0,3.658955574035645,3.658979654312134,8.933211006478814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.865234375,0.0,1540.85986328125,1895.4371337890625,0.0,4164.78515625,0.9070646166801452,1.0,0.0,3.0,1.0,0.0
12241920,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601867675781,0.8047252893447876,0.4126960337162018,0.37581866979599,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.8952980041503906,0.5759071707725525,0.5488389730453491,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.9911285042762756,0.7762457728385925,0.5428174734115601,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.7811187505722046,0.3779627978801727,0.3628231585025787,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.6706244945526123,0.2366100549697876,1.0896525382995603,285.1600341796875,284.95001220703125,299.5742492675781,289.07879638671875,297.91522216796875,297.2911682128906,285.1590270996094,1.0,0.679858922958374,0.3663929998874664,0.3663929998874664,1.0,1.0,-3.506704092025757,0.9591466188430786,2.5475573539733887,0.1653922349214553,0.9056415557861328,0.9056415557861328,0.0,260.2955322265625,269.0,48172.16796875,0.0,3867.871826171875,1.0,280.3577880859375,283.5073547363281,292.1249694824219,295.21142578125,293.1499938964844,293.1499938964844,280.04998779296875,35693.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984160840511322,1.0,0.0,0.0,3.658955574035645,3.658979654312134,8.933211006478814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.865234375,0.0,1540.85986328125,1895.4371337890625,0.0,4164.78515625,0.9070646166801452,1.0,0.0,3.0,1.0,0.0
12241980,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8008116483688354,0.4110946357250213,0.374782919883728,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8910941481590271,0.5741371512413025,0.5476172566413879,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9888468980789183,0.777968168258667,0.5443586707115173,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7779850959777832,0.3774352073669433,0.3627067804336548,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6680538058280945,0.2363781630992889,1.090210199356079,284.9880676269531,284.95001220703125,299.5590515136719,289.0829772949219,297.89996337890625,297.27752685546875,284.9856262207031,1.0,0.6815853714942932,0.3658350706100464,0.3658350706100464,1.0,1.0,-3.5063843727111816,0.9573190808296204,2.549065113067627,0.1636990457773208,0.904543161392212,0.904543161392212,0.0,263.8900756835937,269.0,49336.18359375,0.0,3888.5927734375,1.0,280.0669250488281,283.2917175292969,292.1512451171875,295.3443298339844,293.1499938964844,293.1499938964844,280.04998779296875,35846.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971985816955566,1.0,0.0,0.0,3.663746118545532,3.6637701988220215,8.956617421063129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.8994140625,0.0,1547.364013671875,1895.4371337890625,0.0,4276.333984375,0.9082248210906982,1.0,0.0,3.0,1.0,0.0
12242040,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.799675464630127,0.4106544256210327,0.3744168281555176,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8898875117301941,0.5736355781555176,0.5471869111061096,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9881370663642884,0.7783617377281189,0.5446411967277527,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7770527601242065,0.3772425651550293,0.3625747561454773,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.667259156703949,0.2362584471702575,1.089942216873169,284.9774780273437,284.95001220703125,299.5552062988281,289.083984375,297.8959350585937,297.2738342285156,284.9761047363281,1.0,0.6819204688072205,0.365695595741272,0.365695595741272,1.0,1.0,-3.5052857398986816,0.9565359354019164,2.548749685287476,0.1631552875041961,0.9044877290725708,0.9044877290725708,0.0,264.84771728515625,272.0,49353.1328125,0.0,3891.559814453125,1.0,280.0581359863281,283.2803955078125,292.1397705078125,295.3207397460937,293.1499938964844,293.1499938964844,279.75,35869.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984357357025146,1.0,0.0,0.0,3.664416074752808,3.664440155029297,8.959893875726266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.498046875,0.0,1548.283447265625,1895.4371337890625,0.0,4286.798828125,0.9083980321884156,1.0,0.0,3.0,1.0,0.0
12242100,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.7969033718109131,0.4093818068504333,0.3734826743602752,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.886940598487854,0.5721977949142456,0.5460624098777771,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9864126443862916,0.7791024446487427,0.545339047908783,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7747618556022644,0.3766147792339325,0.3621830344200134,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.6652753949165344,0.2358371317386627,1.0889276266098022,284.8381652832031,284.95001220703125,299.5455322265625,289.0864562988281,297.8847351074219,297.2632141113281,284.8313903808594,1.0,0.6826399564743042,0.3653468787670135,0.3653468787670135,1.0,1.0,-3.5019609928131104,0.9543923735618592,2.5475685596466064,0.161755159497261,0.9023813009262084,0.9023813009262084,0.0,267.15142822265625,272.0,50344.28125,0.0,3896.96826171875,1.0,279.8008728027344,283.1029357910156,292.16973876953125,295.4593200683594,293.1499938964844,293.1499938964844,279.75,35993.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664185285568237,3.6642096042633057,8.958765533861879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.44384765625,0.0,1548.9593505859375,1895.4371337890625,0.0,4300.0,0.9083969593048096,1.0,0.0,3.0,1.0,0.0
