time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242160,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.7938839197158813,0.4079721570014953,0.3723340928554535,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.8837655782699585,0.5705951452255249,0.5446941256523132,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.9844419360160828,0.7796708345413208,0.5458114147186279,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.7722499370574951,0.3758382499217987,0.3615937829017639,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.6630570292472839,0.2352737188339233,1.0871164798736572,284.7895202636719,284.95001220703125,299.53570556640625,289.0888061523437,297.87286376953125,297.25146484375,284.7880859375,1.0,0.6831373572349548,0.3651086091995239,0.3651086091995239,1.0,1.0,-3.496617555618286,0.9519209861755372,2.544696569442749,0.1604728251695633,0.900784432888031,0.900784432888031,0.0,269.5173645019531,275.0,50407.375,0.0,3897.6484375,1.0,279.7580261230469,283.0516052246094,292.166259765625,295.4083557128906,293.1499938964844,293.1499938964844,279.45001220703125,36096.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6614816188812256,3.661505699157715,8.945548870542552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.29833984375,0.0,1546.7037353515625,1895.4371337890625,0.0,4300.0,0.9078925251960754,1.0,0.0,3.0,1.0,0.0
12242220,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.7880525588989258,0.4049351215362549,0.3698828816413879,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.8776647448539734,0.567115306854248,0.5417260527610779,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.980610728263855,0.7804777026176453,0.5465944409370422,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6013488769531,0.7673887610435486,0.3740359544754028,0.360179990530014,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019287109375,0.6586685180664062,0.2338956296443939,1.082280158996582,284.6011047363281,284.95001220703125,299.5157165527344,289.0932312011719,297.8487548828125,297.2276916503906,284.59967041015625,1.0,0.6836737990379333,0.3646320700645447,0.3646320700645447,1.0,1.0,-3.483527183532715,0.9462554454803468,2.537271738052368,0.1576989740133285,0.8945614695549011,0.8945614695549011,0.0,273.8990173339844,278.0,51358.671875,0.0,3890.864501953125,1.0,279.45819091796875,282.82537841796875,292.2103576660156,295.5119323730469,293.1499938964844,293.1499938964844,279.75,36359.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648810863494873,3.6488349437713614,8.883743021215196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.861328125,0.0,1534.5325927734375,1895.4371337890625,0.0,4300.0,0.905237317085266,1.0,0.0,3.0,1.0,0.0
12242280,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.7880525588989258,0.4049351215362549,0.3698828816413879,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.8776647448539734,0.567115306854248,0.5417260527610779,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.980610728263855,0.7804777026176453,0.5465944409370422,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6013488769531,0.7673887610435486,0.3740359544754028,0.360179990530014,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019287109375,0.6586685180664062,0.2338956296443939,1.082280158996582,284.6011047363281,284.95001220703125,299.5157165527344,289.0932312011719,297.8487548828125,297.2276916503906,284.59967041015625,1.0,0.6836737990379333,0.3646320700645447,0.3646320700645447,1.0,1.0,-3.483527183532715,0.9462554454803468,2.537271738052368,0.1576989740133285,0.8945614695549011,0.8945614695549011,0.0,273.8990173339844,278.0,51358.671875,0.0,3890.864501953125,1.0,279.45819091796875,282.82537841796875,292.2103576660156,295.5119323730469,293.1499938964844,293.1499938964844,279.75,36359.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648810863494873,3.6488349437713614,8.883743021215196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.861328125,0.0,1534.5325927734375,1895.4371337890625,0.0,4300.0,0.905237317085266,1.0,0.0,3.0,1.0,0.0
12242340,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.7843162417411804,0.4035761654376983,0.3682846128940582,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.8736405968666077,0.5652045011520386,0.5395466685295105,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.9787219166755676,0.783538281917572,0.5482842326164246,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.7642921805381775,0.3733098208904266,0.3592504858970642,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.655768096446991,0.2332074493169784,1.0785599946975708,284.7597351074219,284.95001220703125,299.4951477050781,289.0971984863281,297.8399963378906,297.2248840332031,284.7608337402344,1.0,0.6841570734977722,0.364155501127243,0.364155501127243,1.0,1.0,-3.4754059314727783,0.9421995282173156,2.5332064628601074,0.155187040567398,0.8933253288269043,0.8933253288269043,0.0,276.7875366210937,281.0,50085.625,0.0,3887.6953125,1.0,279.7421264648437,283.0299072265625,292.1143493652344,295.28759765625,293.1499938964844,293.1499938964844,280.04998779296875,36283.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6375558376312256,3.637579679489136,8.829022704048839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.099609375,0.0,1521.4791259765625,1895.4371337890625,0.0,4300.0,0.9026994109153748,1.0,0.0,3.0,1.0,0.0
12242400,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.7843162417411804,0.4035761654376983,0.3682846128940582,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.8736405968666077,0.5652045011520386,0.5395466685295105,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.9787219166755676,0.783538281917572,0.5482842326164246,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.7642921805381775,0.3733098208904266,0.3592504858970642,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.655768096446991,0.2332074493169784,1.0785599946975708,284.7597351074219,284.95001220703125,299.4951477050781,289.0971984863281,297.8399963378906,297.2248840332031,284.7608337402344,1.0,0.6841570734977722,0.364155501127243,0.364155501127243,1.0,1.0,-3.4754059314727783,0.9421995282173156,2.5332064628601074,0.155187040567398,0.8933253288269043,0.8933253288269043,0.0,276.7875366210937,281.0,50085.625,0.0,3887.6953125,1.0,279.7421264648437,283.0299072265625,292.1143493652344,295.28759765625,293.1499938964844,293.1499938964844,280.04998779296875,36283.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6375558376312256,3.637579679489136,8.829022704048839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.099609375,0.0,1521.4791259765625,1895.4371337890625,0.0,4300.0,0.9026994109153748,1.0,0.0,3.0,1.0,0.0
12242460,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7831589579582214,0.4036124646663666,0.3681282103061676,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8721601366996765,0.5647981762886047,0.5389338731765747,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.9792333245277404,0.7882936596870422,0.551380455493927,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.763489842414856,0.3737879991531372,0.3595124781131744,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6550167202949524,0.2334897369146347,1.0790988206863403,284.9438781738281,284.95001220703125,299.4739990234375,289.1006774902344,297.8436279296875,297.23809814453125,284.9453125,1.0,0.6854388117790222,0.3639454841613769,0.3639454841613769,1.0,1.0,-3.479156732559204,0.94273841381073,2.536418437957764,0.1547093689441681,0.8947729468345642,0.8947729468345642,0.0,278.3016967773437,284.0,48937.33984375,0.0,3906.111083984375,1.0,280.0416564941406,283.2574462890625,292.07037353515625,295.150634765625,293.1499938964844,293.1499938964844,280.3500061035156,36098.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915693402290344,1.0,0.0,0.0,3.633267402648926,3.633291244506836,8.808217444311595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.93408203125,0.0,1515.365966796875,1895.4371337890625,0.0,4228.44873046875,0.9016221761703492,1.0,0.0,3.0,1.0,0.0
12242520,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7831589579582214,0.4036124646663666,0.3681282103061676,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8721601366996765,0.5647981762886047,0.5389338731765747,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.9792333245277404,0.7882936596870422,0.551380455493927,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.763489842414856,0.3737879991531372,0.3595124781131744,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6550167202949524,0.2334897369146347,1.0790988206863403,284.9438781738281,284.95001220703125,299.4739990234375,289.1006774902344,297.8436279296875,297.23809814453125,284.9453125,1.0,0.6854388117790222,0.3639454841613769,0.3639454841613769,1.0,1.0,-3.479156732559204,0.94273841381073,2.536418437957764,0.1547093689441681,0.8947729468345642,0.8947729468345642,0.0,278.3016967773437,284.0,48937.33984375,0.0,3906.111083984375,1.0,280.0416564941406,283.2574462890625,292.07037353515625,295.150634765625,293.1499938964844,293.1499938964844,280.3500061035156,36098.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915693402290344,1.0,0.0,0.0,3.633267402648926,3.633291244506836,8.808217444311595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.93408203125,0.0,1515.365966796875,1895.4371337890625,0.0,4228.44873046875,0.9016221761703492,1.0,0.0,3.0,1.0,0.0
12242580,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7828134894371033,0.4042630791664123,0.3686288893222809,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317138671875,0.8714925050735474,0.5651331543922424,0.5391362309455872,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.9804050326347352,0.793757438659668,0.5550659894943237,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.7635052800178528,0.3749316930770874,0.3604884743690491,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.6551596522331238,0.2343828231096267,1.0826619863510132,285.13165283203125,284.95001220703125,299.45220947265625,289.1036682128906,297.85162353515625,297.2572021484375,285.1331481933594,1.0,0.6875240802764893,0.3637354373931885,0.3637354373931885,1.0,1.0,-3.4898886680603027,0.9455328583717346,2.544355869293213,0.1550084501504898,0.8987541794776917,0.8987541794776917,0.0,279.713623046875,287.0,47902.07421875,0.0,3941.5625,1.0,280.34161376953125,283.4855651855469,292.0639038085937,295.07000732421875,293.1499938964844,293.1499938964844,280.6499938964844,35865.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980825662612915,1.0,0.0,0.0,3.637640953063965,3.637664794921875,8.829435387269768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.8291015625,0.0,1518.4610595703125,1895.4371337890625,0.0,4135.896484375,0.902441680431366,1.0,0.0,3.0,1.0,0.0
12242640,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7828134894371033,0.4042630791664123,0.3686288893222809,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317138671875,0.8714925050735474,0.5651331543922424,0.5391362309455872,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.9804050326347352,0.793757438659668,0.5550659894943237,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.7635052800178528,0.3749316930770874,0.3604884743690491,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.6551596522331238,0.2343828231096267,1.0826619863510132,285.13165283203125,284.95001220703125,299.45220947265625,289.1036682128906,297.85162353515625,297.2572021484375,285.1331481933594,1.0,0.6875240802764893,0.3637354373931885,0.3637354373931885,1.0,1.0,-3.4898886680603027,0.9455328583717346,2.544355869293213,0.1550084501504898,0.8987541794776917,0.8987541794776917,0.0,279.713623046875,287.0,47902.07421875,0.0,3941.5625,1.0,280.34161376953125,283.4855651855469,292.0639038085937,295.07000732421875,293.1499938964844,293.1499938964844,280.6499938964844,35865.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980825662612915,1.0,0.0,0.0,3.637640953063965,3.637664794921875,8.829435387269768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.8291015625,0.0,1518.4610595703125,1895.4371337890625,0.0,4135.896484375,0.902441680431366,1.0,0.0,3.0,1.0,0.0
12242700,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.7826439142227173,0.4047130346298218,0.3689735829830169,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.8711625337600708,0.5654571652412415,0.5393752455711365,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.9809486865997314,0.7966398596763611,0.5569812655448914,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693176269531,0.7635495066642761,0.3756511211395263,0.3611174821853637,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.6553165316581726,0.2349720150232315,1.0851309299468994,285.27056884765625,284.95001220703125,299.4410705566406,289.10498046875,297.8560791015625,297.2674255371094,285.2773742675781,1.0,0.6888048052787781,0.3636304140090942,0.3636304140090942,1.0,1.0,-3.4966182708740234,0.9473633766174316,2.549254894256592,0.155308336019516,0.9022482633590698,0.9022482633590698,0.0,280.5715637207031,287.0,46964.328125,0.0,3963.724365234375,1.0,280.59844970703125,283.6611328125,292.0430603027344,294.94073486328125,293.1499938964844,293.1499938964844,280.6499938964844,35725.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735197424888612,1.0,0.0,0.0,3.6432290077209473,3.643253087997437,8.856584372551879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.80810546875,0.0,1523.5989990234375,1895.4371337890625,0.0,4072.143798828125,0.9036266803741456,1.0,0.0,3.0,1.0,0.0
12242760,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.7826679944992065,0.4052574932575226,0.3694828450679779,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192138671875,0.8710129857063293,0.565893292427063,0.539795458316803,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31939697265625,0.9816564321517944,0.7996309995651245,0.5590710639953613,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31890869140625,0.7637652158737183,0.3764731884002685,0.3618913292884826,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.6556482911109924,0.2356564402580261,1.088159680366516,285.31915283203125,284.95001220703125,299.42974853515625,289.10614013671875,297.8607788085937,297.2784729003906,285.32061767578125,1.0,0.6902548670768738,0.3633379638195038,0.3633379638195038,1.0,1.0,-3.504822015762329,0.9491205215454102,2.555701494216919,0.1552102118730545,0.9052369594573976,0.9052369594573976,0.0,281.40106201171875,290.0,46942.34765625,0.0,3989.549560546875,1.0,280.64166259765625,283.7111511230469,292.0682983398437,295.01153564453125,293.1499938964844,293.1499938964844,280.3500061035156,35614.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706984162330629,1.0,0.0,0.0,3.651377439498901,3.651401519775391,8.89624573119363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.5771484375,0.0,1531.8194580078125,1895.4371337890625,0.0,4047.358154296875,0.905341863632202,1.0,0.0,3.0,1.0,0.0
12242820,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.7806622982025146,0.404592752456665,0.3694952130317688,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.8687445521354675,0.5651041269302368,0.5396767258644104,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.9810392260551452,0.803148627281189,0.5621023774147034,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.762506365776062,0.3769551515579223,0.3628233671188354,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.6548669934272766,0.2362444549798965,1.0925413370132446,285.1627197265625,284.95001220703125,299.4065856933594,289.1080322265625,297.8526916503906,297.2772216796875,285.16168212890625,1.0,0.6930186152458191,0.3627530336380005,0.3627530336380005,1.0,1.0,-3.514749050140381,0.9504674673080444,2.564281702041626,0.1545531898736953,0.9067890644073486,0.9067890644073486,0.0,284.5554504394531,293.0,48238.44921875,0.0,4033.83349609375,1.0,280.3577575683594,283.5076904296875,292.1544189453125,295.2464599609375,293.1499938964844,293.1499938964844,280.04998779296875,35689.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841070175170898,1.0,0.0,0.0,3.663576364517212,3.663600444793701,8.95578807558195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.72265625,0.0,1545.997314453125,1895.4371337890625,0.0,4164.3203125,0.9080962538719176,1.0,0.0,3.0,1.0,0.0
12242880,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.7806622982025146,0.404592752456665,0.3694952130317688,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.8687445521354675,0.5651041269302368,0.5396767258644104,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.9810392260551452,0.803148627281189,0.5621023774147034,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.762506365776062,0.3769551515579223,0.3628233671188354,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.6548669934272766,0.2362444549798965,1.0925413370132446,285.1627197265625,284.95001220703125,299.4065856933594,289.1080322265625,297.8526916503906,297.2772216796875,285.16168212890625,1.0,0.6930186152458191,0.3627530336380005,0.3627530336380005,1.0,1.0,-3.514749050140381,0.9504674673080444,2.564281702041626,0.1545531898736953,0.9067890644073486,0.9067890644073486,0.0,284.5554504394531,293.0,48238.44921875,0.0,4033.83349609375,1.0,280.3577575683594,283.5076904296875,292.1544189453125,295.2464599609375,293.1499938964844,293.1499938964844,280.04998779296875,35689.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841070175170898,1.0,0.0,0.0,3.663576364517212,3.663600444793701,8.95578807558195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.72265625,0.0,1545.997314453125,1895.4371337890625,0.0,4164.3203125,0.9080962538719176,1.0,0.0,3.0,1.0,0.0
12242940,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7762529253959656,0.4025112390518188,0.3680575489997864,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8641530871391296,0.5627952218055725,0.5379883050918579,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9781112670898438,0.8048508167266846,0.5636475086212158,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7591274380683899,0.3762210011482239,0.3625603914260864,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6520893573760986,0.2358488142490387,1.0926365852355957,284.9792785644531,284.95001220703125,299.38262939453125,289.1093139648437,297.8323059082031,297.259765625,284.9779052734375,1.0,0.6949586272239685,0.3621681332588196,0.3621681332588196,1.0,1.0,-3.512657642364502,0.9479785561561584,2.564678907394409,0.1526843160390854,0.9056529998779296,0.9056529998779296,0.0,289.09552001953125,296.0,49412.17578125,0.0,4055.704345703125,1.0,280.05810546875,283.2800598144531,292.1653137207031,295.3514404296875,293.1499938964844,293.1499938964844,279.75,35865.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984225034713744,1.0,0.0,0.0,3.66917085647583,3.6691951751708975,8.983160455500183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.86865234375,0.0,1553.5906982421875,1895.4371337890625,0.0,4286.68701171875,0.9094598889350892,1.0,0.0,3.0,1.0,0.0
12243000,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7762529253959656,0.4025112390518188,0.3680575489997864,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8641530871391296,0.5627952218055725,0.5379883050918579,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9781112670898438,0.8048508167266846,0.5636475086212158,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7591274380683899,0.3762210011482239,0.3625603914260864,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6520893573760986,0.2358488142490387,1.0926365852355957,284.9792785644531,284.95001220703125,299.38262939453125,289.1093139648437,297.8323059082031,297.259765625,284.9779052734375,1.0,0.6949586272239685,0.3621681332588196,0.3621681332588196,1.0,1.0,-3.512657642364502,0.9479785561561584,2.564678907394409,0.1526843160390854,0.9056529998779296,0.9056529998779296,0.0,289.09552001953125,296.0,49412.17578125,0.0,4055.704345703125,1.0,280.05810546875,283.2800598144531,292.1653137207031,295.3514404296875,293.1499938964844,293.1499938964844,279.75,35865.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984225034713744,1.0,0.0,0.0,3.66917085647583,3.6691951751708975,8.983160455500183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.86865234375,0.0,1553.5906982421875,1895.4371337890625,0.0,4286.68701171875,0.9094598889350892,1.0,0.0,3.0,1.0,0.0
12243060,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.7711806893348694,0.399788498878479,0.3659381568431854,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.8589355945587158,0.5597187876701355,0.5354609489440918,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.9744804501533508,0.8057236671447754,0.564520001411438,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.7550861835479736,0.3748103976249695,0.3615716397762298,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.6485517024993896,0.2348204851150512,1.0896153450012207,284.7904968261719,284.95001220703125,299.3578796386719,289.1099853515625,297.80792236328125,297.2372436523437,284.7890014648437,1.0,0.6960644721984863,0.3616465628147125,0.3616465628147125,1.0,1.0,-3.50330114364624,0.9433701634407043,2.5599310398101807,0.1502648591995239,0.901955246925354,0.901955246925354,0.0,293.7446594238281,299.0,50457.66796875,0.0,4059.5205078125,1.0,279.7580871582031,283.0506591796875,292.1878662109375,295.4345703125,293.1499938964844,293.1499938964844,279.45001220703125,36092.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666365146636963,3.6663894653320312,8.969428222371789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.1904296875,0.0,1552.150634765625,1895.4371337890625,0.0,4300.0,0.908982753753662,1.0,0.0,3.0,1.0,0.0
12243120,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.7711806893348694,0.399788498878479,0.3659381568431854,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.8589355945587158,0.5597187876701355,0.5354609489440918,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.9744804501533508,0.8057236671447754,0.564520001411438,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.7550861835479736,0.3748103976249695,0.3615716397762298,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.6485517024993896,0.2348204851150512,1.0896153450012207,284.7904968261719,284.95001220703125,299.3578796386719,289.1099853515625,297.80792236328125,297.2372436523437,284.7890014648437,1.0,0.6960644721984863,0.3616465628147125,0.3616465628147125,1.0,1.0,-3.50330114364624,0.9433701634407043,2.5599310398101807,0.1502648591995239,0.901955246925354,0.901955246925354,0.0,293.7446594238281,299.0,50457.66796875,0.0,4059.5205078125,1.0,279.7580871582031,283.0506591796875,292.1878662109375,295.4345703125,293.1499938964844,293.1499938964844,279.45001220703125,36092.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666365146636963,3.6663894653320312,8.969428222371789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.1904296875,0.0,1552.150634765625,1895.4371337890625,0.0,4300.0,0.908982753753662,1.0,0.0,3.0,1.0,0.0
12243180,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070556640625,0.7666851282119751,0.3970674872398376,0.3637700080871582,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067199707031,0.8543440699577332,0.556617796421051,0.5328441262245178,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6064453125,0.9711706042289734,0.8060160875320435,0.5649612545967102,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6071472167969,0.751463770866394,0.3732244372367859,0.3603483736515045,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60797119140625,0.6452698707580566,0.2335759401321411,1.0852875709533691,284.6067810058594,284.95001220703125,299.3353881835937,289.1100158691406,297.7850646972656,297.2159118652344,284.604736328125,1.0,0.6964812874794006,0.361187607049942,0.361187607049942,1.0,1.0,-3.491403818130493,0.938158631324768,2.553245306015014,0.1477877348661422,0.8963534832000732,0.8963534832000732,0.0,297.5938720703125,299.0,51417.73046875,0.0,4052.013427734375,1.0,279.4626770019531,282.8289794921875,292.231201171875,295.5453186035156,293.1499938964844,293.1499938964844,279.45001220703125,36335.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655706882476807,3.655730962753296,8.917353966353403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.419921875,0.0,1542.0401611328125,1895.4371337890625,0.0,4300.0,0.9067574739456176,1.0,0.0,3.0,1.0,0.0
12243240,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60113525390625,0.7660683989524841,0.3967112302780151,0.3634513616561889,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.8537172079086304,0.5562028884887695,0.5324593186378479,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9707085490226746,0.8060787320137024,0.5649954080581665,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011962890625,0.7509654760360718,0.3730094134807586,0.3601578772068023,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6017761230469,0.6448122262954712,0.2333999574184417,1.0845898389816284,284.6009521484375,284.95001220703125,299.332275390625,289.1099853515625,297.7821655273437,297.2133178710937,284.5994873046875,1.0,0.6965018510818481,0.3611250221729278,0.3611250221729278,1.0,1.0,-3.489530324935913,0.9373688101768494,2.552161455154419,0.1474168598651886,0.895721435546875,0.895721435546875,0.0,298.1023254394531,302.0,51400.140625,0.0,4050.2509765625,1.0,279.4581604003906,282.823486328125,292.2281188964844,295.53369140625,293.1499938964844,293.1499938964844,279.75,36356.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6538166999816895,3.6538407802581774,8.908135669116746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.0068359375,0.0,1540.085693359375,1895.4371337890625,0.0,4300.0,0.9063541293144226,1.0,0.0,3.0,1.0,0.0
12243300,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169494628906,0.7639244198799133,0.3957307636737823,0.3623355329036712,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.8515086770057678,0.5549448728561401,0.5310525894165039,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.969237506389618,0.8070691227912903,0.5653825402259827,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.7492343783378601,0.3724420368671417,0.3594900071620941,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.6431940793991089,0.2328803241252899,1.0819939374923706,284.7178039550781,284.95001220703125,299.31915283203125,289.1097106933594,297.7744445800781,297.2084045410156,284.7237243652344,1.0,0.6966025233268738,0.3608642220497131,0.3608642220497131,1.0,1.0,-3.483027696609497,0.934497594833374,2.548530101776123,0.1459200233221054,0.8952946662902832,0.8952946662902832,0.0,299.8846740722656,302.0,50303.51171875,0.0,4044.256103515625,1.0,279.7013854980469,282.9806823730469,292.1539611816406,295.3085632324219,293.1499938964844,293.1499938964844,279.75,36323.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647388458251953,3.6474125385284415,8.876818355929572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.216796875,0.0,1532.685302734375,1895.4371337890625,0.0,4300.0,0.9049491286277772,1.0,0.0,3.0,1.0,0.0
12243360,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.7627764940261841,0.3952892422676086,0.3618021011352539,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.8502414226531982,0.5542304515838623,0.5302289724349976,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.968839466571808,0.8087573051452637,0.5664060711860657,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.7483325004577637,0.3722911179065704,0.3592345416545868,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.6423074007034302,0.232670783996582,1.0806870460510254,284.7584533691406,284.95001220703125,299.3058166503906,289.1092834472656,297.7718811035156,297.2100830078125,284.75946044921875,1.0,0.6968929767608643,0.3607910573482513,0.3607910573482513,1.0,1.0,-3.480738639831543,0.9335100054740906,2.547228574752808,0.1453652679920196,0.8944610357284546,0.8944610357284546,0.0,300.97918701171875,305.0,50111.62890625,0.0,4044.9306640625,1.0,279.74224853515625,283.0272827148437,292.1280517578125,295.3045349121094,293.1499938964844,293.1499938964844,280.04998779296875,36282.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642608880996704,3.642632961273194,8.853568829181313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.169921875,0.0,1527.068115234375,1895.4371337890625,0.0,4300.0,0.903827667236328,1.0,0.0,3.0,1.0,0.0
12243420,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.7617407441139221,0.3952527642250061,0.3615846633911133,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8489311933517456,0.5537455081939697,0.529547929763794,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9693129658699036,0.8131144642829895,0.5692445635795593,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7476771473884583,0.3727752268314361,0.3595063388347626,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6416510939598083,0.232911005616188,1.0810474157333374,284.94110107421875,284.95001220703125,299.27838134765625,289.1078491210937,297.7735290527344,297.2225952148437,284.9424743652344,1.0,0.6980774402618408,0.3606447279453277,0.3606447279453277,1.0,1.0,-3.483821392059326,0.9340416193008424,2.549779891967773,0.1451494842767715,0.8958625197410583,0.8958625197410583,0.0,302.5041809082031,293.0,48946.80859375,0.0,4061.8935546875,1.0,280.04168701171875,283.2537536621094,292.0787048339844,295.1615600585937,293.1499938964844,293.1499938964844,280.3500061035156,36100.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991908073425293,1.0,0.0,0.0,3.638250112533569,3.63827395439148,8.832392381918908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.2509765625,0.0,1520.8861083984375,1895.4371337890625,0.0,4231.34228515625,0.9027369022369384,1.0,0.0,3.0,1.0,0.0
12243480,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.7617407441139221,0.3952527642250061,0.3615846633911133,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8489311933517456,0.5537455081939697,0.529547929763794,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9693129658699036,0.8131144642829895,0.5692445635795593,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7476771473884583,0.3727752268314361,0.3595063388347626,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6416510939598083,0.232911005616188,1.0810474157333374,284.94110107421875,284.95001220703125,299.27838134765625,289.1078491210937,297.7735290527344,297.2225952148437,284.9424743652344,1.0,0.6980774402618408,0.3606447279453277,0.3606447279453277,1.0,1.0,-3.483821392059326,0.9340416193008424,2.549779891967773,0.1451494842767715,0.8958625197410583,0.8958625197410583,0.0,302.5041809082031,293.0,48946.80859375,0.0,4061.8935546875,1.0,280.04168701171875,283.2537536621094,292.0787048339844,295.1615600585937,293.1499938964844,293.1499938964844,280.3500061035156,36100.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991908073425293,1.0,0.0,0.0,3.638250112533569,3.63827395439148,8.832392381918908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.2509765625,0.0,1520.8861083984375,1895.4371337890625,0.0,4231.34228515625,0.9027369022369384,1.0,0.0,3.0,1.0,0.0
12243540,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.765696108341217,0.3958378136157989,0.361765444278717,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.8530053496360779,0.5539957880973816,0.5294005274772644,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.9756907224655152,0.8180354237556458,0.5723742842674255,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.7517692446708679,0.3739126920700073,0.3602067828178406,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.6452051401138306,0.2337710708379745,1.083158254623413,285.12567138671875,284.95001220703125,299.25,289.10565185546875,297.77886962890625,297.24029541015625,285.1269836425781,1.0,0.695907473564148,0.3604983687400818,0.3604983687400818,1.0,1.0,-3.4910056591033936,0.9358698129653932,2.55513596534729,0.1454480588436126,0.8997463583946228,0.8997463583946228,0.0,296.9277038574219,281.0,47867.18359375,0.0,4047.074462890625,1.0,280.3416442871094,283.4794311523437,292.0663757324219,295.072998046875,293.1499938964844,293.1499938964844,280.6499938964844,35872.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812655448913574,1.0,0.0,0.0,3.6423885822296143,3.642412424087525,8.852497899169975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.52734375,0.0,1523.766357421875,1895.4371337890625,0.0,4139.71435546875,0.9035075902938844,1.0,0.0,3.0,1.0,0.0
12243600,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.765696108341217,0.3958378136157989,0.361765444278717,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.8530053496360779,0.5539957880973816,0.5294005274772644,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.9756907224655152,0.8180354237556458,0.5723742842674255,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.7517692446708679,0.3739126920700073,0.3602067828178406,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.6452051401138306,0.2337710708379745,1.083158254623413,285.12567138671875,284.95001220703125,299.25,289.10565185546875,297.77886962890625,297.24029541015625,285.1269836425781,1.0,0.695907473564148,0.3604983687400818,0.3604983687400818,1.0,1.0,-3.4910056591033936,0.9358698129653932,2.55513596534729,0.1454480588436126,0.8997463583946228,0.8997463583946228,0.0,296.9277038574219,281.0,47867.18359375,0.0,4047.074462890625,1.0,280.3416442871094,283.4794311523437,292.0663757324219,295.072998046875,293.1499938964844,293.1499938964844,280.6499938964844,35872.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812655448913574,1.0,0.0,0.0,3.6423885822296143,3.642412424087525,8.852497899169975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.52734375,0.0,1523.766357421875,1895.4371337890625,0.0,4139.71435546875,0.9035075902938844,1.0,0.0,3.0,1.0,0.0
12243660,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.7724595069885254,0.3966430723667145,0.362107515335083,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.8601294755935669,0.5545244812965393,0.5294877290725708,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.9846864342689514,0.823193371295929,0.5756230354309082,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.7585833072662354,0.3753005564212799,0.3611100316047668,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.6512008905410767,0.2348717302083969,1.0861984491348269,285.3079833984375,284.95001220703125,299.2176818847656,289.1005554199219,297.7832946777344,297.2588195800781,285.30914306640625,1.0,0.6924680471420288,0.3600569367408752,0.3600569367408752,1.0,1.0,-3.500172615051269,0.9374387264251708,2.5627341270446777,0.145067349076271,0.9060490131378174,0.9060490131378174,0.0,287.8594055175781,269.0,46837.078125,0.0,4016.3876953125,1.0,280.6417236328125,283.7010803222656,292.0632629394531,295.0038757324219,293.1499938964844,293.1499938964844,280.3500061035156,35628.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971225380897522,1.0,0.0,0.0,3.655642032623291,3.655665874481201,8.917037916944537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.2744140625,0.0,1536.67138671875,1895.4371337890625,0.0,4051.994140625,0.9063048362731934,1.0,0.0,3.0,1.0,0.0
12243720,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.7724595069885254,0.3966430723667145,0.362107515335083,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.8601294755935669,0.5545244812965393,0.5294877290725708,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.9846864342689514,0.823193371295929,0.5756230354309082,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.7585833072662354,0.3753005564212799,0.3611100316047668,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.6512008905410767,0.2348717302083969,1.0861984491348269,285.3079833984375,284.95001220703125,299.2176818847656,289.1005554199219,297.7832946777344,297.2588195800781,285.30914306640625,1.0,0.6924680471420288,0.3600569367408752,0.3600569367408752,1.0,1.0,-3.500172615051269,0.9374387264251708,2.5627341270446777,0.145067349076271,0.9060490131378174,0.9060490131378174,0.0,287.8594055175781,269.0,46837.078125,0.0,4016.3876953125,1.0,280.6417236328125,283.7010803222656,292.0632629394531,295.0038757324219,293.1499938964844,293.1499938964844,280.3500061035156,35628.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971225380897522,1.0,0.0,0.0,3.655642032623291,3.655665874481201,8.917037916944537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.2744140625,0.0,1536.67138671875,1895.4371337890625,0.0,4051.994140625,0.9063048362731934,1.0,0.0,3.0,1.0,0.0
12243780,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.7788602113723755,0.3956232368946075,0.3613803088665008,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.8671640157699585,0.5533093214035034,0.5285316705703735,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.992681324481964,0.8257091045379639,0.5776604413986206,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.7653211355209351,0.3754072487354278,0.3612576127052307,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.6571045517921448,0.2350492775440216,1.086715579032898,285.1429138183594,284.95001220703125,299.1788024902344,289.0905456542969,297.7682189941406,297.2535400390625,285.1415100097656,1.0,0.687873125076294,0.3596155345439911,0.3596155345439911,1.0,1.0,-3.501418352127075,0.9364495277404784,2.5649688243865967,0.1441210508346557,0.907282292842865,0.907282292842865,0.0,278.5336608886719,257.0,48024.2578125,0.0,3963.80078125,1.0,280.35772705078125,283.4911804199219,292.1375732421875,295.2220764160156,293.1499938964844,293.1499938964844,280.04998779296875,35712.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847729802131652,1.0,0.0,0.0,3.667028427124024,3.6670525074005127,8.972673413154553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.4931640625,0.0,1550.037841796875,1895.4371337890625,0.0,4170.072265625,0.9088833928108216,1.0,0.0,3.0,1.0,0.0
12243840,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.7788602113723755,0.3956232368946075,0.3613803088665008,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.8671640157699585,0.5533093214035034,0.5285316705703735,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.992681324481964,0.8257091045379639,0.5776604413986206,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.7653211355209351,0.3754072487354278,0.3612576127052307,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.6571045517921448,0.2350492775440216,1.086715579032898,285.1429138183594,284.95001220703125,299.1788024902344,289.0905456542969,297.7682189941406,297.2535400390625,285.1415100097656,1.0,0.687873125076294,0.3596155345439911,0.3596155345439911,1.0,1.0,-3.501418352127075,0.9364495277404784,2.5649688243865967,0.1441210508346557,0.907282292842865,0.907282292842865,0.0,278.5336608886719,257.0,48024.2578125,0.0,3963.80078125,1.0,280.35772705078125,283.4911804199219,292.1375732421875,295.2220764160156,293.1499938964844,293.1499938964844,280.04998779296875,35712.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847729802131652,1.0,0.0,0.0,3.667028427124024,3.6670525074005127,8.972673413154553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.4931640625,0.0,1550.037841796875,1895.4371337890625,0.0,4170.072265625,0.9088833928108216,1.0,0.0,3.0,1.0,0.0
12243900,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7814666628837585,0.3944907486438751,0.3604070246219635,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8701730370521545,0.5520382523536682,0.5273933410644531,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9959810972213744,0.8261384963989258,0.5780419111251831,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.768206000328064,0.3749244511127472,0.3608126640319824,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6595621109008789,0.2346982806921005,1.0850348472595217,285.00146484375,284.95001220703125,299.15704345703125,289.0837707519531,297.7547912597656,297.2438659667969,284.9944152832031,1.0,0.6849983334541321,0.3593948185443878,0.3593948185443878,1.0,1.0,-3.496788263320923,0.9342915415763856,2.5624966621398926,0.1431177854537964,0.9062445759773254,0.9062445759773254,0.0,274.03955078125,257.0,49014.48046875,0.0,3925.22021484375,1.0,280.1007080078125,283.3110656738281,292.1626892089844,295.372802734375,293.1499938964844,293.1499938964844,280.04998779296875,35814.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994387686252594,1.0,0.0,0.0,3.670298337936402,3.67032241821289,8.988681656774133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.63134765625,0.0,1554.469970703125,1895.4371337890625,0.0,4252.47705078125,0.9096479415893556,1.0,0.0,3.0,1.0,0.0
12243960,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.783698558807373,0.3930916786193847,0.3590776026248932,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8728466629981995,0.5504576563835144,0.5258523225784302,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.998816728591919,0.8262374997138977,0.5778791308403015,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.770764172077179,0.3741719126701355,0.3600410223007202,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.66167151927948,0.2341025322675705,1.082067847251892,284.94842529296875,284.95001220703125,299.1337585449219,289.0758972167969,297.73895263671875,297.2314758300781,284.9465637207031,1.0,0.6817196607589722,0.3591966927051544,0.3591966927051544,1.0,1.0,-3.4886507987976074,0.9310879707336426,2.557562828063965,0.1418582051992416,0.905664086341858,0.905664086341858,0.0,269.64178466796875,245.0,49056.5546875,0.0,3878.506103515625,1.0,280.0579528808594,283.2554016113281,292.1323547363281,295.3038024902344,293.1499938964844,293.1499938964844,279.75,35901.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991715550422668,1.0,0.0,0.0,3.6713476181030273,3.671371936798096,8.993822575575905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.11083984375,0.0,1556.306884765625,1895.4371337890625,0.0,4293.01318359375,0.9099698066711426,1.0,0.0,3.0,1.0,0.0
