time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244020,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416687011719,0.7868879437446594,0.389803022146225,0.3560479581356048,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.8768388032913208,0.5466992855072021,0.5222669243812561,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.9990000128746032,0.8268278241157532,0.5691086649894714,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.774611234664917,0.3721275627613067,0.3580347001552582,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.6646121740341187,0.2323939055204391,1.0739816427230835,284.74139404296875,284.95001220703125,299.0829467773437,289.0569763183594,297.7064819335937,297.20770263671875,284.73876953125,1.0,0.6736392378807068,0.3588004112243652,0.3588004112243652,1.0,1.0,-3.457695960998535,0.9200419783592224,2.537653923034668,0.1379039585590362,0.9011995792388916,0.9011995792388916,0.0,261.6496276855469,233.0,49843.765625,0.0,3754.6005859375,1.0,279.7580871582031,283.011962890625,292.1368408203125,295.3565979003906,293.1499938964844,293.1499938964844,279.45001220703125,36150.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666520833969116,3.6665449142456055,8.970188787316147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.48095703125,0.0,1552.7584228515625,1895.4371337890625,0.0,4300.0,0.9090531468391418,1.0,0.0,3.0,1.0,0.0
12244080,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416687011719,0.7868879437446594,0.389803022146225,0.3560479581356048,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.8768388032913208,0.5466992855072021,0.5222669243812561,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.9990000128746032,0.8268278241157532,0.5691086649894714,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.774611234664917,0.3721275627613067,0.3580347001552582,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.6646121740341187,0.2323939055204391,1.0739816427230835,284.74139404296875,284.95001220703125,299.0829467773437,289.0569763183594,297.7064819335937,297.20770263671875,284.73876953125,1.0,0.6736392378807068,0.3588004112243652,0.3588004112243652,1.0,1.0,-3.457695960998535,0.9200419783592224,2.537653923034668,0.1379039585590362,0.9011995792388916,0.9011995792388916,0.0,261.6496276855469,233.0,49843.765625,0.0,3754.6005859375,1.0,279.7580871582031,283.011962890625,292.1368408203125,295.3565979003906,293.1499938964844,293.1499938964844,279.45001220703125,36150.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666520833969116,3.6665449142456055,8.970188787316147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.48095703125,0.0,1552.7584228515625,1895.4371337890625,0.0,4300.0,0.9090531468391418,1.0,0.0,3.0,1.0,0.0
12244140,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277709960937,0.790397584438324,0.3860931992530823,0.3525550067424774,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5273742675781,0.8812530040740967,0.5423935651779175,0.5180729031562805,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270690917969,0.9990000128746032,0.8288214206695557,0.556259274482727,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.7787373065948486,0.3695818185806274,0.3554700911045074,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287780761719,0.6676095724105835,0.2302229851484298,1.0633999109268188,284.5274353027344,284.95001220703125,299.0267639160156,289.03399658203125,297.67706298828125,297.1902770996094,284.52496337890625,1.0,0.663982093334198,0.358404129743576,0.358404129743576,1.0,1.0,-3.41752290725708,0.9060708284378052,2.5114521980285645,0.1330900639295578,0.8938232660293579,0.8938232660293579,0.0,252.7593994140625,221.0,50514.734375,0.0,3604.6123046875,1.0,279.4581604003906,282.7695617675781,292.1506652832031,295.4139404296875,293.1499938964844,293.1499938964844,279.75,36447.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650694370269776,3.6507184505462646,8.892916980585142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.99658203125,0.0,1537.2918701171875,1895.4371337890625,0.0,4300.0,0.9057142734527588,1.0,0.0,3.0,1.0,0.0
12244200,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277709960937,0.790397584438324,0.3860931992530823,0.3525550067424774,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5273742675781,0.8812530040740967,0.5423935651779175,0.5180729031562805,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270690917969,0.9990000128746032,0.8288214206695557,0.556259274482727,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.7787373065948486,0.3695818185806274,0.3554700911045074,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287780761719,0.6676095724105835,0.2302229851484298,1.0633999109268188,284.5274353027344,284.95001220703125,299.0267639160156,289.03399658203125,297.67706298828125,297.1902770996094,284.52496337890625,1.0,0.663982093334198,0.358404129743576,0.358404129743576,1.0,1.0,-3.41752290725708,0.9060708284378052,2.5114521980285645,0.1330900639295578,0.8938232660293579,0.8938232660293579,0.0,252.7593994140625,221.0,50514.734375,0.0,3604.6123046875,1.0,279.4581604003906,282.7695617675781,292.1506652832031,295.4139404296875,293.1499938964844,293.1499938964844,279.75,36447.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650694370269776,3.6507184505462646,8.892916980585142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.99658203125,0.0,1537.2918701171875,1895.4371337890625,0.0,4300.0,0.9057142734527588,1.0,0.0,3.0,1.0,0.0
12244260,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598205566406,0.7961733341217041,0.3839604556560516,0.3498557209968567,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.8879347443580627,0.539516270160675,0.5145663022994995,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.9990000128746032,0.8345248699188232,0.5404146313667297,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598205566406,0.784823477268219,0.3680088520050049,0.3533109128475189,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596984863281,0.6722570657730103,0.2286844104528427,1.0537582635879517,284.6598205566406,284.95001220703125,298.9656066894531,289.0072326660156,297.6664123535156,297.1985778808594,284.6597900390625,1.0,0.6534473896026611,0.3587050437927246,0.3587050437927246,1.0,1.0,-3.376803398132324,0.893974244594574,2.482829332351685,0.1299919784069061,0.8910832405090332,0.8910832405090332,0.0,242.4209747314453,209.0,48837.4140625,0.0,3448.49658203125,1.0,279.7421264648437,282.95172119140625,292.0172119140625,295.1311340332031,293.1499938964844,293.1499938964844,280.04998779296875,36410.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634810209274292,3.634834289550781,8.815699743536243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.91259765625,0.0,1519.395263671875,1895.4371337890625,0.0,4300.0,0.9021691679954528,1.0,0.0,3.0,1.0,0.0
12244320,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598205566406,0.7961733341217041,0.3839604556560516,0.3498557209968567,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.8879347443580627,0.539516270160675,0.5145663022994995,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.9990000128746032,0.8345248699188232,0.5404146313667297,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598205566406,0.784823477268219,0.3680088520050049,0.3533109128475189,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596984863281,0.6722570657730103,0.2286844104528427,1.0537582635879517,284.6598205566406,284.95001220703125,298.9656066894531,289.0072326660156,297.6664123535156,297.1985778808594,284.6597900390625,1.0,0.6534473896026611,0.3587050437927246,0.3587050437927246,1.0,1.0,-3.376803398132324,0.893974244594574,2.482829332351685,0.1299919784069061,0.8910832405090332,0.8910832405090332,0.0,242.4209747314453,209.0,48837.4140625,0.0,3448.49658203125,1.0,279.7421264648437,282.95172119140625,292.0172119140625,295.1311340332031,293.1499938964844,293.1499938964844,280.04998779296875,36410.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634810209274292,3.634834289550781,8.815699743536243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.91259765625,0.0,1519.395263671875,1895.4371337890625,0.0,4300.0,0.9021691679954528,1.0,0.0,3.0,1.0,0.0
12244380,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.8047558665275574,0.3831560015678406,0.3485562801361084,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8974722027778625,0.5380678176879883,0.5125743746757507,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.9990000128746032,0.843390941619873,0.5218243598937988,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.7935040593147278,0.3675406873226166,0.3522781431674957,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.6793891787528992,0.2280783951282501,1.0483306646347046,284.8150329589844,284.95001220703125,298.902587890625,288.97833251953125,297.6725158691406,297.2301025390625,284.8154296875,1.0,0.6432215571403503,0.3589939177036285,0.3589939177036285,1.0,1.0,-3.342713117599488,0.8839820623397827,2.458731174468994,0.1275332272052765,0.8906952142715454,0.8906952142715454,0.0,231.23367309570312,209.0,47306.37109375,0.0,3305.951416015625,1.0,280.040283203125,283.1571960449219,291.93682861328125,294.931884765625,293.1499938964844,293.1499938964844,280.04998779296875,36269.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989225685596466,1.0,0.0,0.0,3.624696969985962,3.624720573425293,8.766710948293621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.3037109375,0.0,1507.20458984375,1895.4371337890625,0.0,4208.38623046875,0.8998226523399353,1.0,0.0,3.0,1.0,0.0
12244440,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.8051597476005554,0.3831249475479126,0.3485177755355835,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.8979202508926392,0.538013219833374,0.5125100612640381,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.9990000128746032,0.8437966108322144,0.5210016965866089,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.7939128279685974,0.3675281703472137,0.3522508442401886,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.6797336935997009,0.228062555193901,1.0481735467910769,284.8155517578125,284.95001220703125,298.89990234375,288.97705078125,297.67291259765625,297.23162841796875,284.81573486328125,1.0,0.6427968740463257,0.3590059578418731,0.3590059578418731,1.0,1.0,-3.3413784503936768,0.8835922479629517,2.4577860832214355,0.1274404972791671,0.8906299471855164,0.8906299471855164,0.0,230.75454711914065,212.0,47287.95703125,0.0,3300.189697265625,1.0,280.0415954589844,283.1580810546875,291.93701171875,294.9330139160156,293.1499938964844,293.1499938964844,280.3500061035156,36267.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890430569648744,1.0,0.0,0.0,3.624336957931519,3.6243607997894287,8.764969834373915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.2373046875,0.0,1506.79248046875,1895.4371337890625,0.0,4206.81982421875,0.8997393250465393,1.0,0.0,3.0,1.0,0.0
12244500,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8084325790405273,0.382931500673294,0.3481177687644958,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9015647768974304,0.5375292897224426,0.5118089914321899,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9990000128746032,0.8490896821022034,0.5141924023628235,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.797325849533081,0.3675248920917511,0.352019190788269,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.6826027631759644,0.2279917597770691,1.0468038320541382,284.9427185058594,284.95001220703125,298.8654479980469,288.96075439453125,297.6793212890625,297.2527770996094,284.9491577148437,1.0,0.6395309567451477,0.3591564297676086,0.3591564297676086,1.0,1.0,-3.329921245574951,0.880395233631134,2.449526071548462,0.1265848726034164,0.8918129801750183,0.8918129801750183,0.0,226.78565979003903,212.0,46163.47265625,0.0,3251.74169921875,1.0,280.2980041503906,283.3267517089844,291.89013671875,294.75994873046875,293.1499938964844,293.1499938964844,280.3500061035156,36157.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804047346115112,1.0,0.0,0.0,3.621625900268554,3.6216495037078857,8.751861741984612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.25927734375,0.0,1502.9993896484375,1895.4371337890625,0.0,4132.24072265625,0.8990945219993591,1.0,0.0,3.0,1.0,0.0
12244560,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8109527826309204,0.3828598260879516,0.3479534387588501,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9043910503387452,0.5371964573860168,0.5113744139671326,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.8542788624763489,0.5091243386268616,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8000348806381226,0.3676572144031524,0.3520131707191467,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6849231719970703,0.2280543893575668,1.0464129447937012,284.9833679199219,284.95001220703125,298.8300170898437,288.94366455078125,297.6856689453125,297.2740173339844,284.9841613769531,1.0,0.6371749043464661,0.3593727350234985,0.3593727350234985,1.0,1.0,-3.3226218223571777,0.8786998987197876,2.4439218044281006,0.1264318078756332,0.8924829363822937,0.8924829363822937,0.0,223.92002868652344,215.0,45958.328125,0.0,3219.11669921875,1.0,280.34161376953125,283.37237548828125,291.8934936523437,294.79449462890625,293.1499938964844,293.1499938964844,280.6499938964844,36066.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761357307434082,1.0,0.0,0.0,3.6212410926818848,3.621264934539795,8.750002393753675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.14990234375,0.0,1501.902587890625,1895.4371337890625,0.0,4095.04345703125,0.8989129662513733,1.0,0.0,3.0,1.0,0.0
12244620,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15753173828125,0.8140397071838379,0.3828670084476471,0.3477976322174072,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.9079486131668092,0.536745548248291,0.5107614398002625,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.9990000128746032,0.8640428781509399,0.5029599070549011,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.8035791516304016,0.3681274950504303,0.3522674143314361,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.6880375146865845,0.2283778488636016,1.046988844871521,285.1576538085937,284.95001220703125,298.75634765625,288.90740966796875,297.6943054199219,297.31170654296875,285.1586303710937,1.0,0.6345756649971008,0.3598054051399231,0.3598054051399231,1.0,1.0,-3.315272331237793,0.8776426315307617,2.4376296997070312,0.1269029676914215,0.8967156410217285,0.8967156410217285,0.0,220.53561401367188,218.0,44774.67578125,0.0,3183.576171875,1.0,280.6415100097656,283.5894470214844,291.861328125,294.6844787597656,293.1499938964844,293.1499938964844,280.95001220703125,35832.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642961621284484,1.0,0.0,0.0,3.62689471244812,3.6269185543060303,8.77734578352829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.90576171875,0.0,1506.36669921875,1895.4371337890625,0.0,3990.78857421875,0.9000144600868225,1.0,0.0,3.0,1.0,0.0
12244680,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15753173828125,0.8140397071838379,0.3828670084476471,0.3477976322174072,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.9079486131668092,0.536745548248291,0.5107614398002625,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.9990000128746032,0.8640428781509399,0.5029599070549011,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.8035791516304016,0.3681274950504303,0.3522674143314361,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.6880375146865845,0.2283778488636016,1.046988844871521,285.1576538085937,284.95001220703125,298.75634765625,288.90740966796875,297.6943054199219,297.31170654296875,285.1586303710937,1.0,0.6345756649971008,0.3598054051399231,0.3598054051399231,1.0,1.0,-3.315272331237793,0.8776426315307617,2.4376296997070312,0.1269029676914215,0.8967156410217285,0.8967156410217285,0.0,220.53561401367188,218.0,44774.67578125,0.0,3183.576171875,1.0,280.6415100097656,283.5894470214844,291.861328125,294.6844787597656,293.1499938964844,293.1499938964844,280.95001220703125,35832.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642961621284484,1.0,0.0,0.0,3.62689471244812,3.6269185543060303,8.77734578352829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.90576171875,0.0,1506.36669921875,1895.4371337890625,0.0,3990.78857421875,0.9000144600868225,1.0,0.0,3.0,1.0,0.0
12244740,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328857421875,0.8153294920921326,0.3830166161060333,0.3478596806526184,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33306884765625,0.9093272089958192,0.5365005135536194,0.5104432106018066,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3331604003906,0.9990000128746032,0.8730732798576355,0.5005659461021423,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328552246094,0.8053162693977356,0.3688002526760101,0.3528112769126892,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324279785156,0.6896311640739441,0.2288626432418823,1.048791766166687,285.3330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.6975402832031,297.3431396484375,285.333984375,1.0,0.6339874267578125,0.3602380752563476,0.3602380752563476,1.0,1.0,-3.314901113510132,0.8788127899169922,2.43608832359314,0.1280954778194427,0.9032974243164062,0.9032974243164062,0.0,219.33848571777344,221.0,43674.8515625,0.0,3175.975341796875,1.0,280.94158935546875,283.8055114746094,291.8284606933594,294.58251953125,293.1499938964844,293.1499938964844,280.6499938964844,35587.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537208080291748,1.0,0.0,0.0,3.6416940689086914,3.6417179107666016,8.849123105392209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.2802734375,0.0,1520.86669921875,1895.4371337890625,0.0,3896.41943359375,0.9031537175178528,1.0,0.0,3.0,1.0,0.0
12244800,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328857421875,0.8153294920921326,0.3830166161060333,0.3478596806526184,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33306884765625,0.9093272089958192,0.5365005135536194,0.5104432106018066,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3331604003906,0.9990000128746032,0.8730732798576355,0.5005659461021423,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328552246094,0.8053162693977356,0.3688002526760101,0.3528112769126892,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324279785156,0.6896311640739441,0.2288626432418823,1.048791766166687,285.3330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.6975402832031,297.3431396484375,285.333984375,1.0,0.6339874267578125,0.3602380752563476,0.3602380752563476,1.0,1.0,-3.314901113510132,0.8788127899169922,2.43608832359314,0.1280954778194427,0.9032974243164062,0.9032974243164062,0.0,219.33848571777344,221.0,43674.8515625,0.0,3175.975341796875,1.0,280.94158935546875,283.8055114746094,291.8284606933594,294.58251953125,293.1499938964844,293.1499938964844,280.6499938964844,35587.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537208080291748,1.0,0.0,0.0,3.6416940689086914,3.6417179107666016,8.849123105392209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.2802734375,0.0,1520.86669921875,1895.4371337890625,0.0,3896.41943359375,0.9031537175178528,1.0,0.0,3.0,1.0,0.0
12244860,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.8137626647949219,0.381491094827652,0.3470284640789032,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597900390625,0.9073622226715088,0.5346507430076599,0.5092644691467285,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.9990000128746032,0.8789448738098145,0.5023797750473022,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.8042953014373779,0.3683074712753296,0.3527784347534179,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.6887486577033997,0.2285204827785492,1.0488169193267822,285.15985107421875,284.95001220703125,298.599365234375,288.8274230957031,297.67529296875,297.3419189453125,285.1582336425781,1.0,0.6344684362411499,0.360188752412796,0.360188752412796,1.0,1.0,-3.3146626949310303,0.8786309361457825,2.4360318183898926,0.1280670166015625,0.9047025442123412,0.9047025442123412,0.0,220.2256317138672,224.0,44774.140625,0.0,3180.46044921875,1.0,280.6578369140625,283.5897827148437,291.8780822753906,294.7686462402344,293.1499938964844,293.1499938964844,280.3500061035156,35680.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681377410888672,1.0,0.0,0.0,3.654360771179199,3.654384851455689,8.91078855147498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.50390625,0.0,1535.6282958984375,1895.4371337890625,0.0,4024.785400390625,0.9060233235359192,1.0,0.0,3.0,1.0,0.0
12244920,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.8137626647949219,0.381491094827652,0.3470284640789032,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597900390625,0.9073622226715088,0.5346507430076599,0.5092644691467285,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.9990000128746032,0.8789448738098145,0.5023797750473022,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.8042953014373779,0.3683074712753296,0.3527784347534179,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.6887486577033997,0.2285204827785492,1.0488169193267822,285.15985107421875,284.95001220703125,298.599365234375,288.8274230957031,297.67529296875,297.3419189453125,285.1582336425781,1.0,0.6344684362411499,0.360188752412796,0.360188752412796,1.0,1.0,-3.3146626949310303,0.8786309361457825,2.4360318183898926,0.1280670166015625,0.9047025442123412,0.9047025442123412,0.0,220.2256317138672,224.0,44774.140625,0.0,3180.46044921875,1.0,280.6578369140625,283.5897827148437,291.8780822753906,294.7686462402344,293.1499938964844,293.1499938964844,280.3500061035156,35680.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681377410888672,1.0,0.0,0.0,3.654360771179199,3.654384851455689,8.91078855147498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.50390625,0.0,1535.6282958984375,1895.4371337890625,0.0,4024.785400390625,0.9060233235359192,1.0,0.0,3.0,1.0,0.0
12244980,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8089832067489624,0.3785722553730011,0.3447782397270202,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9019609093666076,0.5312714576721191,0.5065091252326965,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9990000128746032,0.8816046118736267,0.5082177519798279,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.8001106977462769,0.3665314614772796,0.3514834940433502,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.6848124265670776,0.2270881980657577,1.044075608253479,284.96112060546875,284.95001220703125,298.5168151855469,288.78424072265625,297.6329040527344,297.3143005371094,284.95916748046875,1.0,0.6350818276405334,0.3601394295692444,0.3601394295692444,1.0,1.0,-3.308411121368408,0.8764772415161133,2.431933879852295,0.1274015605449676,0.903224527835846,0.903224527835846,0.0,222.85211181640625,227.0,45777.5703125,0.0,3181.439208984375,1.0,280.3581848144531,283.3517150878906,291.8468322753906,294.8210754394531,293.1499938964844,293.1499938964844,280.04998779296875,35876.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839287400245668,1.0,0.0,0.0,3.659625768661499,3.659649848937988,8.936482913668442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.32763671875,0.0,1542.979248046875,1895.4371337890625,0.0,4162.779296875,0.9073278307914734,1.0,0.0,3.0,1.0,0.0
12245040,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8089832067489624,0.3785722553730011,0.3447782397270202,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9019609093666076,0.5312714576721191,0.5065091252326965,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9990000128746032,0.8816046118736267,0.5082177519798279,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.8001106977462769,0.3665314614772796,0.3514834940433502,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.6848124265670776,0.2270881980657577,1.044075608253479,284.96112060546875,284.95001220703125,298.5168151855469,288.78424072265625,297.6329040527344,297.3143005371094,284.95916748046875,1.0,0.6350818276405334,0.3601394295692444,0.3601394295692444,1.0,1.0,-3.308411121368408,0.8764772415161133,2.431933879852295,0.1274015605449676,0.903224527835846,0.903224527835846,0.0,222.85211181640625,227.0,45777.5703125,0.0,3181.439208984375,1.0,280.3581848144531,283.3517150878906,291.8468322753906,294.8210754394531,293.1499938964844,293.1499938964844,280.04998779296875,35876.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839287400245668,1.0,0.0,0.0,3.659625768661499,3.659649848937988,8.936482913668442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.32763671875,0.0,1542.979248046875,1895.4371337890625,0.0,4162.779296875,0.9073278307914734,1.0,0.0,3.0,1.0,0.0
12245100,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8059819936752319,0.3768459558486938,0.3434171080589294,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.8987324237823486,0.5292649269104004,0.5048279762268066,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.9990000128746032,0.8821017146110535,0.5118440389633179,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.7974391579627991,0.3653554916381836,0.3505566120147705,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.6822243332862854,0.2260857373476028,1.040400147438049,284.8139038085937,284.95001220703125,298.4747314453125,288.7619934082031,297.608154296875,297.2960205078125,284.8060302734375,1.0,0.6353261470794678,0.3601147532463074,0.3601147532463074,1.0,1.0,-3.303581714630127,0.8748549222946167,2.4287266731262207,0.1268924623727798,0.900882601737976,0.900882601737976,0.0,224.4584197998047,227.0,46670.03125,0.0,3179.8056640625,1.0,280.1010131835937,283.16851806640625,291.8423767089844,294.92535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36012.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928832650184632,1.0,0.0,0.0,3.65899395942688,3.659018039703369,8.933397452892677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.1533203125,0.0,1543.2886962890625,1895.4371337890625,0.0,4239.66455078125,0.90724378824234,1.0,0.0,3.0,1.0,0.0
12245160,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.8025475144386292,0.3749647736549377,0.3418371379375458,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.8951246738433838,0.5270764827728271,0.5028982758522034,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9990000128746032,0.8821315169334412,0.5158911347389221,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7944026589393616,0.3640154898166656,0.3494229018688202,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.6792532801628113,0.2249148339033126,1.0358275175094604,284.75738525390625,284.95001220703125,298.43212890625,288.7393493652344,297.58160400390625,297.275390625,284.75537109375,1.0,0.6354817152023315,0.3601152896881103,0.3601152896881103,1.0,1.0,-3.297368288040161,0.8728587031364441,2.4245095252990723,0.1263183951377868,0.8989909291267395,0.8989909291267395,0.0,226.2308807373047,230.0,46660.82421875,0.0,3176.048583984375,1.0,280.0580749511719,283.112548828125,291.7912292480469,294.8257141113281,293.1499938964844,293.1499938964844,280.3500061035156,36127.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968664050102234,1.0,0.0,0.0,3.65561318397522,3.655637264251709,8.916896945265762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.22802734375,0.0,1540.3812255859375,1895.4371337890625,0.0,4273.52001953125,0.906597912311554,1.0,0.0,3.0,1.0,0.0
12245220,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7970873713493347,0.3726820945739746,0.3395049571990967,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8892378807067871,0.5240987539291382,0.4998103678226471,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.8838694095611572,0.522675633430481,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7894740104675293,0.3623341619968414,0.3476562798023224,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6742154955863953,0.2231437861919403,1.0276148319244385,284.90313720703125,284.95001220703125,298.3456726074219,288.69305419921875,297.544921875,297.2567138671875,284.90362548828125,1.0,0.6358043551445007,0.3601163327693939,0.3601163327693939,1.0,1.0,-3.287001609802246,0.8695416450500488,2.4174599647521973,0.1252450346946716,0.8995835185050964,0.8995835185050964,0.0,229.2342224121093,233.0,45335.58984375,0.0,3170.0625,1.0,280.3421936035156,283.3064270019531,291.6553955078125,294.538818359375,293.1499938964844,293.1499938964844,280.6499938964844,36056.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852119088172911,1.0,0.0,0.0,3.652846574783325,3.6528704166412354,8.903405159799149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.0830078125,0.0,1536.7642822265625,1895.4371337890625,0.0,4173.8603515625,0.9059584140777588,1.0,0.0,3.0,1.0,0.0
12245280,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7970873713493347,0.3726820945739746,0.3395049571990967,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8892378807067871,0.5240987539291382,0.4998103678226471,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.8838694095611572,0.522675633430481,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7894740104675293,0.3623341619968414,0.3476562798023224,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6742154955863953,0.2231437861919403,1.0276148319244385,284.90313720703125,284.95001220703125,298.3456726074219,288.69305419921875,297.544921875,297.2567138671875,284.90362548828125,1.0,0.6358043551445007,0.3601163327693939,0.3601163327693939,1.0,1.0,-3.287001609802246,0.8695416450500488,2.4174599647521973,0.1252450346946716,0.8995835185050964,0.8995835185050964,0.0,229.2342224121093,233.0,45335.58984375,0.0,3170.0625,1.0,280.3421936035156,283.3064270019531,291.6553955078125,294.538818359375,293.1499938964844,293.1499938964844,280.6499938964844,36056.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852119088172911,1.0,0.0,0.0,3.652846574783325,3.6528704166412354,8.903405159799149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.0830078125,0.0,1536.7642822265625,1895.4371337890625,0.0,4173.8603515625,0.9059584140777588,1.0,0.0,3.0,1.0,0.0
12245340,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7936789393424988,0.3715271055698395,0.3383777141571045,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8853786587715149,0.522350549697876,0.498041957616806,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.8873720765113831,0.527484655380249,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7864376306533813,0.3616737425327301,0.3469331562519073,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.6709226369857788,0.222120001912117,1.022749900817871,285.0708923339844,284.95001220703125,298.2578430175781,288.6455993652344,297.5218200683594,297.2569274902344,285.07159423828125,1.0,0.6365060806274414,0.3601174056529999,0.3601174056529999,1.0,1.0,-3.2825767993927,0.8681279420852661,2.414448976516724,0.124774158000946,0.9026172757148744,0.9026172757148744,0.0,231.5172271728516,236.0,44074.015625,0.0,3173.12353515625,1.0,280.64178466796875,283.5205078125,291.5907287597656,294.3760070800781,293.1499938964844,293.1499938964844,280.3500061035156,35892.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709814786911012,1.0,0.0,0.0,3.656322956085205,3.6563470363616943,8.920359846342762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.93505859375,0.0,1539.40771484375,1895.4371337890625,0.0,4049.848876953125,0.9066308736801147,1.0,0.0,3.0,1.0,0.0
12245400,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7936789393424988,0.3715271055698395,0.3383777141571045,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8853786587715149,0.522350549697876,0.498041957616806,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.8873720765113831,0.527484655380249,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7864376306533813,0.3616737425327301,0.3469331562519073,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.6709226369857788,0.222120001912117,1.022749900817871,285.0708923339844,284.95001220703125,298.2578430175781,288.6455993652344,297.5218200683594,297.2569274902344,285.07159423828125,1.0,0.6365060806274414,0.3601174056529999,0.3601174056529999,1.0,1.0,-3.2825767993927,0.8681279420852661,2.414448976516724,0.124774158000946,0.9026172757148744,0.9026172757148744,0.0,231.5172271728516,236.0,44074.015625,0.0,3173.12353515625,1.0,280.64178466796875,283.5205078125,291.5907287597656,294.3760070800781,293.1499938964844,293.1499938964844,280.3500061035156,35892.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709814786911012,1.0,0.0,0.0,3.656322956085205,3.6563470363616943,8.920359846342762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.93505859375,0.0,1539.40771484375,1895.4371337890625,0.0,4049.848876953125,0.9066308736801147,1.0,0.0,3.0,1.0,0.0
12245460,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7894439697265625,0.3690977692604065,0.3367466926574707,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.880824625492096,0.5194551348686218,0.4958789348602295,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.8890058398246765,0.5331898927688599,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7828537225723267,0.3602596521377563,0.3460354506969452,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.667269229888916,0.2206727564334869,1.0178097486495972,284.8916320800781,284.95001220703125,298.1690673828125,288.59735107421875,297.4852294921875,297.2391967773437,284.88983154296875,1.0,0.6373973488807678,0.3602288365364074,0.3602288365364074,1.0,1.0,-3.277862071990967,0.8669275641441345,2.4109344482421875,0.1247427985072135,0.9003986120223999,0.9003986120223999,0.0,234.2878570556641,239.0,45013.9140625,0.0,3178.24755859375,1.0,280.3577880859375,283.3041076660156,291.6328125,294.5397033691406,293.1499938964844,293.1499938964844,280.04998779296875,36033.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821650981903076,1.0,0.0,0.0,3.655898571014404,3.6559226512908936,8.918289609027852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.40673828125,0.0,1539.9912109375,1895.4371337890625,0.0,4147.51513671875,0.9066072702407836,1.0,0.0,3.0,1.0,0.0
12245520,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7894439697265625,0.3690977692604065,0.3367466926574707,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.880824625492096,0.5194551348686218,0.4958789348602295,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.8890058398246765,0.5331898927688599,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7828537225723267,0.3602596521377563,0.3460354506969452,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.667269229888916,0.2206727564334869,1.0178097486495972,284.8916320800781,284.95001220703125,298.1690673828125,288.59735107421875,297.4852294921875,297.2391967773437,284.88983154296875,1.0,0.6373973488807678,0.3602288365364074,0.3602288365364074,1.0,1.0,-3.277862071990967,0.8669275641441345,2.4109344482421875,0.1247427985072135,0.9003986120223999,0.9003986120223999,0.0,234.2878570556641,239.0,45013.9140625,0.0,3178.24755859375,1.0,280.3577880859375,283.3041076660156,291.6328125,294.5397033691406,293.1499938964844,293.1499938964844,280.04998779296875,36033.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821650981903076,1.0,0.0,0.0,3.655898571014404,3.6559226512908936,8.918289609027852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.40673828125,0.0,1539.9912109375,1895.4371337890625,0.0,4147.51513671875,0.9066072702407836,1.0,0.0,3.0,1.0,0.0
12245580,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.7832410931587219,0.3654676973819732,0.3338698744773865,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.8743986487388611,0.5152539610862732,0.4923568069934845,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.9990000128746032,0.888091504573822,0.5409511923789978,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.7775105834007263,0.3577889204025268,0.3440891206264496,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913146972656,0.6620053648948669,0.2184112817049026,1.009302258491516,284.6901550292969,284.95001220703125,298.0797424316406,288.5485534667969,297.4352111816406,297.20343017578125,284.6881408691406,1.0,0.6379546523094177,0.360340267419815,0.360340267419815,1.0,1.0,-3.2669363021850586,0.8637425303459167,2.403193712234497,0.1241061314940452,0.8952861428260803,0.8952861428260803,0.0,237.91256713867188,242.0,45869.6640625,0.0,3174.469482421875,1.0,280.0582275390625,283.0682067871094,291.60028076171875,294.5807189941406,293.1499938964844,293.1499938964844,280.3500061035156,36265.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957718849182128,1.0,0.0,0.0,3.6467490196228014,3.646773099899292,8.873705610312754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.48095703125,0.0,1531.54052734375,1895.4371337890625,0.0,4264.2392578125,0.9047138690948486,1.0,0.0,3.0,1.0,0.0
12245640,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.7832410931587219,0.3654676973819732,0.3338698744773865,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.8743986487388611,0.5152539610862732,0.4923568069934845,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.9990000128746032,0.888091504573822,0.5409511923789978,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.7775105834007263,0.3577889204025268,0.3440891206264496,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913146972656,0.6620053648948669,0.2184112817049026,1.009302258491516,284.6901550292969,284.95001220703125,298.0797424316406,288.5485534667969,297.4352111816406,297.20343017578125,284.6881408691406,1.0,0.6379546523094177,0.360340267419815,0.360340267419815,1.0,1.0,-3.2669363021850586,0.8637425303459167,2.403193712234497,0.1241061314940452,0.8952861428260803,0.8952861428260803,0.0,237.91256713867188,242.0,45869.6640625,0.0,3174.469482421875,1.0,280.0582275390625,283.0682067871094,291.60028076171875,294.5807189941406,293.1499938964844,293.1499938964844,280.3500061035156,36265.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957718849182128,1.0,0.0,0.0,3.6467490196228014,3.646773099899292,8.873705610312754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.48095703125,0.0,1531.54052734375,1895.4371337890625,0.0,4264.2392578125,0.9047138690948486,1.0,0.0,3.0,1.0,0.0
12245700,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.7801451683044434,0.3640170395374298,0.3323954939842224,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.871174156665802,0.5134426355361938,0.4904981553554535,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.9990000128746032,0.887881875038147,0.5448470115661621,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.7747854590415955,0.3567189574241638,0.342999130487442,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.65927654504776,0.2173283696174621,1.004408836364746,284.8021240234375,284.95001220703125,298.03497314453125,288.5240478515625,297.4140014648437,297.1906433105469,284.8081970214844,1.0,0.6381058692932129,0.36039599776268,0.36039599776268,1.0,1.0,-3.260415554046631,0.861812174320221,2.3986034393310547,0.1236190721392631,0.8953672051429749,0.8953672051429749,0.0,239.706787109375,242.0,44768.1484375,0.0,3170.16650390625,1.0,280.3012390136719,283.222412109375,291.49786376953125,294.31903076171875,293.1499938964844,293.1499938964844,280.3500061035156,36225.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891114234924316,1.0,0.0,0.0,3.642189979553223,3.642214059829712,8.851533266351908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.9140625,0.0,1526.1839599609375,1895.4371337890625,0.0,4207.40673828125,0.9037212133407592,1.0,0.0,3.0,1.0,0.0
12245760,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.7778497934341431,0.363004207611084,0.3314097225666046,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.8686923980712891,0.5120678544044495,0.489119678735733,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.9990000128746032,0.8882715702056885,0.547953188419342,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.7727251052856445,0.3559818267822265,0.3422486782073974,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.6571197509765625,0.2164692729711532,1.000468611717224,284.83709716796875,284.95001220703125,297.990234375,288.49951171875,297.3978271484375,297.18475341796875,284.83758544921875,1.0,0.6383095979690552,0.360459417104721,0.360459417104721,1.0,1.0,-3.2556638717651367,0.8604709506034851,2.395192861557007,0.1233144998550415,0.8950037360191345,0.8950037360191345,0.0,241.1667022705078,245.0,44523.73828125,0.0,3167.884033203125,1.0,280.3422546386719,283.2640991210937,291.4632263183594,294.2959899902344,293.1499938964844,293.1499938964844,280.6499938964844,36179.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845634698867798,1.0,0.0,0.0,3.6393723487854,3.6393964290618896,8.83784309735347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.69482421875,0.0,1522.7169189453125,1895.4371337890625,0.0,4168.26318359375,0.9030327796936036,1.0,0.0,3.0,1.0,0.0
12245820,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7743811011314392,0.3616341054439544,0.3301056921482086,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8648325204849243,0.5100432634353638,0.4871141016483307,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9990000128746032,0.8901821374893188,0.553034782409668,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7696495652198792,0.355112761259079,0.3413559198379516,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6537920236587524,0.2152172476053238,0.9946876168251038,285.00506591796875,284.95001220703125,297.9010009765625,288.4505310058594,297.3734741210937,297.1836242675781,285.0057678222656,1.0,0.6389410495758057,0.3605862855911255,0.3605862855911255,1.0,1.0,-3.249764442443848,0.8589463829994202,2.3908181190490723,0.1230939030647277,0.8971588611602783,0.8971588611602783,0.0,243.6573638916016,248.0,43236.9453125,0.0,3168.81298828125,1.0,280.64166259765625,283.479248046875,291.39453125,294.1278991699219,293.1499938964844,293.1499938964844,280.95001220703125,36003.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701036214828492,1.0,0.0,0.0,3.638695478439331,3.63871955871582,8.83455584244075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.22216796875,0.0,1520.652099609375,1895.4371337890625,0.0,4042.12158203125,0.9027664065361024,1.0,0.0,3.0,1.0,0.0
