time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245880,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7743811011314392,0.3616341054439544,0.3301056921482086,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8648325204849243,0.5100432634353638,0.4871141016483307,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9990000128746032,0.8901821374893188,0.553034782409668,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7696495652198792,0.355112761259079,0.3413559198379516,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6537920236587524,0.2152172476053238,0.9946876168251038,285.00506591796875,284.95001220703125,297.9010009765625,288.4505310058594,297.3734741210937,297.1836242675781,285.0057678222656,1.0,0.6389410495758057,0.3605862855911255,0.3605862855911255,1.0,1.0,-3.249764442443848,0.8589463829994202,2.3908181190490723,0.1230939030647277,0.8971588611602783,0.8971588611602783,0.0,243.6573638916016,248.0,43236.9453125,0.0,3168.81298828125,1.0,280.64166259765625,283.479248046875,291.39453125,294.1278991699219,293.1499938964844,293.1499938964844,280.95001220703125,36003.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701036214828492,1.0,0.0,0.0,3.638695478439331,3.63871955871582,8.83455584244075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.22216796875,0.0,1520.652099609375,1895.4371337890625,0.0,4042.12158203125,0.9027664065361024,1.0,0.0,3.0,1.0,0.0
12245940,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.7716791033744812,0.3607258200645447,0.3293006718158722,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17529296875,0.8617470860481262,0.5085664391517639,0.4857184886932373,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754455566406,0.9990000128746032,0.8929580450057983,0.5574250221252441,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.7673437595367432,0.3547357618808746,0.3409989774227142,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747436523437,0.6512636542320251,0.2143957018852234,0.991040587425232,285.17529296875,284.95001220703125,297.8123779296875,288.4019470214844,297.3548278808594,297.1899719238281,285.176025390625,1.0,0.6399303674697876,0.3607131540775299,0.3607131540775299,1.0,1.0,-3.247579336166382,0.8586133718490601,2.388965845108032,0.1232708394527435,0.901603102684021,0.901603102684021,0.0,245.9556427001953,251.0,42026.4921875,0.0,3176.77880859375,1.0,280.9416809082031,283.6943359375,291.3487548828125,294.00146484375,293.1499938964844,293.1499938964844,280.6499938964844,35789.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567047357559204,1.0,0.0,0.0,3.645960092544556,3.645984172821045,8.869867542671273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.509765625,0.0,1527.1082763671875,1895.4371337890625,0.0,3923.15771484375,0.904246151447296,1.0,0.0,3.0,1.0,0.0
12246000,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.7716791033744812,0.3607258200645447,0.3293006718158722,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17529296875,0.8617470860481262,0.5085664391517639,0.4857184886932373,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754455566406,0.9990000128746032,0.8929580450057983,0.5574250221252441,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.7673437595367432,0.3547357618808746,0.3409989774227142,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747436523437,0.6512636542320251,0.2143957018852234,0.991040587425232,285.17529296875,284.95001220703125,297.8123779296875,288.4019470214844,297.3548278808594,297.1899719238281,285.176025390625,1.0,0.6399303674697876,0.3607131540775299,0.3607131540775299,1.0,1.0,-3.247579336166382,0.8586133718490601,2.388965845108032,0.1232708394527435,0.901603102684021,0.901603102684021,0.0,245.9556427001953,251.0,42026.4921875,0.0,3176.77880859375,1.0,280.9416809082031,283.6943359375,291.3487548828125,294.00146484375,293.1499938964844,293.1499938964844,280.6499938964844,35789.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567047357559204,1.0,0.0,0.0,3.645960092544556,3.645984172821045,8.869867542671273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.509765625,0.0,1527.1082763671875,1895.4371337890625,0.0,3923.15771484375,0.904246151447296,1.0,0.0,3.0,1.0,0.0
12246060,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7678338289260864,0.3583444654941559,0.3277508020401001,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.857653796672821,0.5057022571563721,0.4836308658123016,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.8932173848152161,0.5631144046783447,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7641493678092957,0.3533693850040436,0.340194433927536,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.648068904876709,0.2129760831594467,0.9864026308059692,284.99578857421875,284.95001220703125,297.7248229980469,288.35400390625,297.3201904296875,297.17449951171875,284.99395751953125,1.0,0.6410044431686401,0.3608076870441437,0.3608076870441437,1.0,1.0,-3.2435107231140137,0.857574999332428,2.3859357833862305,0.123311161994934,0.900776743888855,0.900776743888855,0.0,248.91737365722656,239.0,42992.921875,0.0,3184.275146484375,1.0,280.6578369140625,283.4765014648437,291.3971252441406,294.17596435546875,293.1499938964844,293.1499938964844,280.3500061035156,35905.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696536064147948,1.0,0.0,0.0,3.650279998779297,3.650304079055786,8.890898470781394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.28857421875,0.0,1532.7735595703125,1895.4371337890625,0.0,4038.15673828125,0.9052641987800598,1.0,0.0,3.0,1.0,0.0
12246120,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7678338289260864,0.3583444654941559,0.3277508020401001,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.857653796672821,0.5057022571563721,0.4836308658123016,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.8932173848152161,0.5631144046783447,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7641493678092957,0.3533693850040436,0.340194433927536,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.648068904876709,0.2129760831594467,0.9864026308059692,284.99578857421875,284.95001220703125,297.7248229980469,288.35400390625,297.3201904296875,297.17449951171875,284.99395751953125,1.0,0.6410044431686401,0.3608076870441437,0.3608076870441437,1.0,1.0,-3.2435107231140137,0.857574999332428,2.3859357833862305,0.123311161994934,0.900776743888855,0.900776743888855,0.0,248.91737365722656,239.0,42992.921875,0.0,3184.275146484375,1.0,280.6578369140625,283.4765014648437,291.3971252441406,294.17596435546875,293.1499938964844,293.1499938964844,280.3500061035156,35905.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696536064147948,1.0,0.0,0.0,3.650279998779297,3.650304079055786,8.890898470781394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.28857421875,0.0,1532.7735595703125,1895.4371337890625,0.0,4038.15673828125,0.9052641987800598,1.0,0.0,3.0,1.0,0.0
12246180,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.7664375305175781,0.3561203777790069,0.3259840011596679,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.8563817143440247,0.5031237602233887,0.481462150812149,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.9990000128746032,0.8921329379081726,0.5631371736526489,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.7632371783256531,0.3518641293048858,0.3389856517314911,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.6468915343284607,0.2116040289402008,0.9809988737106324,284.82391357421875,284.95001220703125,297.6710510253906,288.3246459960937,297.2916259765625,297.1551818847656,284.81793212890625,1.0,0.638821542263031,0.360866516828537,0.360866516828537,1.0,1.0,-3.2308766841888428,0.8536643385887146,2.3772122859954834,0.1225146427750587,0.8981497883796692,0.8981497883796692,0.0,248.409896850586,239.0,43849.58203125,0.0,3153.90869140625,1.0,280.3827514648437,283.26806640625,291.4034118652344,294.2869567871094,293.1499938964844,293.1499938964844,280.3500061035156,36057.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814648032188416,1.0,0.0,0.0,3.648846864700317,3.648870706558228,8.883918098945287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.337890625,0.0,1532.3143310546875,1895.4371337890625,0.0,4141.443359375,0.9050174951553344,1.0,0.0,3.0,1.0,0.0
12246240,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.765917181968689,0.3546372652053833,0.3246545791625976,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8560179471969604,0.5013895630836487,0.4798514246940613,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.9990000128746032,0.8914859294891357,0.5619834661483765,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.7630182504653931,0.350790798664093,0.337998479604721,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.6464123129844666,0.210640400648117,0.9767773151397704,284.78533935546875,284.95001220703125,297.6387023925781,288.3070373535156,297.2743835449219,297.1434020996094,284.7827453613281,1.0,0.6367598176002502,0.3609022200107574,0.3609022200107574,1.0,1.0,-3.2196969985961914,0.850162148475647,2.369534730911255,0.1215980350971221,0.8968890309333801,0.8968890309333801,0.0,247.3057403564453,227.0,43763.47265625,0.0,3123.618896484375,1.0,280.3582458496094,283.2313232421875,291.3644714355469,294.21563720703125,293.1499938964844,293.1499938964844,280.6499938964844,36128.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845614433288574,1.0,0.0,0.0,3.646292209625244,3.646316289901733,8.871483601069485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.03466796875,0.0,1530.0072021484375,1895.4371337890625,0.0,4168.24560546875,0.90451580286026,1.0,0.0,3.0,1.0,0.0
12246300,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.765953779220581,0.3531193137168884,0.3229897916316986,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8562799096107483,0.4994812905788421,0.4777697920799255,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.8916425108909607,0.5590217113494873,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7633690237998962,0.3496213257312774,0.3366836905479431,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6462717056274414,0.209506094455719,0.9709837436676024,284.8902587890625,284.95001220703125,297.5963134765625,288.28399658203125,297.2575988769531,297.1358642578125,284.89581298828125,1.0,0.6333674192428589,0.3609494864940643,0.3609494864940643,1.0,1.0,-3.203085422515869,0.8449417352676392,2.3581438064575195,0.1201312765479087,0.8974863290786743,0.8974863290786743,0.0,244.98117065429688,227.0,42596.23046875,0.0,3075.2158203125,1.0,280.60125732421875,283.3791809082031,291.25762939453125,293.9480285644531,293.1499938964844,293.1499938964844,280.6499938964844,36091.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775972366333008,1.0,0.0,0.0,3.644230365753174,3.644254446029663,8.861453011377307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.63427734375,0.0,1527.4444580078125,1895.4371337890625,0.0,4107.80224609375,0.9040820002555848,1.0,0.0,3.0,1.0,0.0
12246360,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7672299146652222,0.3520430326461792,0.3217838406562805,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8577612638473511,0.4979999959468841,0.4761260449886322,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9990000128746032,0.8929256200790405,0.5541644096374512,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7648119926452637,0.3487664461135864,0.3356615602970123,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.6470305919647217,0.2085939794778823,0.966001033782959,284.9175109863281,284.95001220703125,297.554443359375,288.2613220214844,297.2474670410156,297.1371459960937,284.9172668457031,1.0,0.6294551491737366,0.3611283898353576,0.3611283898353576,1.0,1.0,-3.186598539352417,0.8401121497154236,2.3464863300323486,0.1190025135874748,0.8975827693939209,0.8975827693939209,0.0,241.64112854003903,230.0,42268.78515625,0.0,3021.9912109375,1.0,280.6422424316406,283.41357421875,291.2202453613281,293.9169311523437,293.1499938964844,293.1499938964844,280.95001220703125,36050.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723209142684937,1.0,0.0,0.0,3.643784284591675,3.643808126449585,8.85928329807939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.55029296875,0.0,1526.644287109375,1895.4371337890625,0.0,4061.622802734375,0.9039270281791688,1.0,0.0,3.0,1.0,0.0
12246420,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.768047571182251,0.3505938947200775,0.3202033340930938,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8586288094520569,0.4957956075668335,0.4737385511398315,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9990000128746032,0.8969990015029907,0.5496896505355835,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.7658771872520447,0.3476641178131103,0.3343456983566284,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.6471878886222839,0.2072774916887283,0.9589110016822816,285.07623291015625,284.95001220703125,297.4724426269531,288.2171936035156,297.2367553710937,297.15191650390625,285.07666015625,1.0,0.6254924535751343,0.3614861965179443,0.3614861965179443,1.0,1.0,-3.1663198471069336,0.8345954418182373,2.3317244052886963,0.1178350001573562,0.9006127715110779,0.9006127715110779,0.0,238.3659210205078,233.0,40905.578125,0.0,2961.71142578125,1.0,280.94171142578125,283.62017822265625,291.14990234375,293.7390441894531,293.1499938964844,293.1499938964844,280.6499938964844,35887.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554019570350648,1.0,0.0,0.0,3.647430419921875,3.647454500198364,8.877022992237471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.25244140625,0.0,1529.4705810546875,1895.4371337890625,0.0,3911.494384765625,0.9046376347541808,1.0,0.0,3.0,1.0,0.0
12246480,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.768047571182251,0.3505938947200775,0.3202033340930938,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8586288094520569,0.4957956075668335,0.4737385511398315,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9990000128746032,0.8969990015029907,0.5496896505355835,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.7658771872520447,0.3476641178131103,0.3343456983566284,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.6471878886222839,0.2072774916887283,0.9589110016822816,285.07623291015625,284.95001220703125,297.4724426269531,288.2171936035156,297.2367553710937,297.15191650390625,285.07666015625,1.0,0.6254924535751343,0.3614861965179443,0.3614861965179443,1.0,1.0,-3.1663198471069336,0.8345954418182373,2.3317244052886963,0.1178350001573562,0.9006127715110779,0.9006127715110779,0.0,238.3659210205078,233.0,40905.578125,0.0,2961.71142578125,1.0,280.94171142578125,283.62017822265625,291.14990234375,293.7390441894531,293.1499938964844,293.1499938964844,280.6499938964844,35887.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554019570350648,1.0,0.0,0.0,3.647430419921875,3.647454500198364,8.877022992237471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.25244140625,0.0,1529.4705810546875,1895.4371337890625,0.0,3911.494384765625,0.9046376347541808,1.0,0.0,3.0,1.0,0.0
12246540,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7664914727210999,0.3479345440864563,0.3182437717914581,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8570626378059387,0.4925079941749573,0.4710743427276611,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.8984315991401672,0.5496499538421631,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7648003697395325,0.3458091914653778,0.3329119682312011,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6457172632217407,0.2055722326040268,0.952202081680298,284.8900756835937,284.95001220703125,297.39306640625,288.1749572753906,297.2111511230469,297.14569091796875,284.88800048828125,1.0,0.6233099699020386,0.361844003200531,0.361844003200531,1.0,1.0,-3.150925397872925,0.8306291699409485,2.320296049118042,0.1174207925796508,0.8983291983604431,0.8983291983604431,0.0,237.7135009765625,236.0,41752.234375,0.0,2926.24462890625,1.0,280.6578369140625,283.3978576660156,291.20343017578125,293.904541015625,293.1499938964844,293.1499938964844,280.95001220703125,36034.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652272462844848,1.0,0.0,0.0,3.6469974517822266,3.647021532058716,8.874915238266112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.9833984375,0.0,1530.09033203125,1895.4371337890625,0.0,3999.04296875,0.9046161770820618,1.0,0.0,3.0,1.0,0.0
12246600,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7664914727210999,0.3479345440864563,0.3182437717914581,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8570626378059387,0.4925079941749573,0.4710743427276611,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.8984315991401672,0.5496499538421631,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7648003697395325,0.3458091914653778,0.3329119682312011,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6457172632217407,0.2055722326040268,0.952202081680298,284.8900756835937,284.95001220703125,297.39306640625,288.1749572753906,297.2111511230469,297.14569091796875,284.88800048828125,1.0,0.6233099699020386,0.361844003200531,0.361844003200531,1.0,1.0,-3.150925397872925,0.8306291699409485,2.320296049118042,0.1174207925796508,0.8983291983604431,0.8983291983604431,0.0,237.7135009765625,236.0,41752.234375,0.0,2926.24462890625,1.0,280.6578369140625,283.3978576660156,291.20343017578125,293.904541015625,293.1499938964844,293.1499938964844,280.95001220703125,36034.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652272462844848,1.0,0.0,0.0,3.6469974517822266,3.647021532058716,8.874915238266112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.9833984375,0.0,1530.09033203125,1895.4371337890625,0.0,3999.04296875,0.9046161770820618,1.0,0.0,3.0,1.0,0.0
12246660,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7635389566421509,0.345769315958023,0.3160746693611145,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.853982150554657,0.4895987212657928,0.4681259989738464,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,0.899571418762207,0.5522719025611877,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.762304961681366,0.3441567718982696,0.3312205076217651,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6430290341377258,0.2039178758859634,0.944538116455078,285.03729248046875,284.95001220703125,297.3167419433594,288.1349182128906,297.1876525878906,297.1409912109375,285.0377502441406,1.0,0.6220765709877014,0.362330675125122,0.362330675125122,1.0,1.0,-3.1366703510284424,0.8273801803588867,2.309290170669556,0.1173694133758544,0.9007179141044617,0.9007179141044617,0.0,238.5433959960937,239.0,40478.71484375,0.0,2901.343505859375,1.0,280.942138671875,283.5911560058594,291.09381103515625,293.6678466796875,293.1499938964844,293.1499938964844,280.6499938964844,35913.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535088539123536,1.0,0.0,0.0,3.6495108604431152,3.6495347023010254,8.887151921044278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.8544921875,0.0,1531.9791259765625,1895.4371337890625,0.0,3894.51708984375,0.9051182270050048,1.0,0.0,3.0,1.0,0.0
12246720,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7635389566421509,0.345769315958023,0.3160746693611145,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.853982150554657,0.4895987212657928,0.4681259989738464,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,0.899571418762207,0.5522719025611877,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.762304961681366,0.3441567718982696,0.3312205076217651,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6430290341377258,0.2039178758859634,0.944538116455078,285.03729248046875,284.95001220703125,297.3167419433594,288.1349182128906,297.1876525878906,297.1409912109375,285.0377502441406,1.0,0.6220765709877014,0.362330675125122,0.362330675125122,1.0,1.0,-3.1366703510284424,0.8273801803588867,2.309290170669556,0.1173694133758544,0.9007179141044617,0.9007179141044617,0.0,238.5433959960937,239.0,40478.71484375,0.0,2901.343505859375,1.0,280.942138671875,283.5911560058594,291.09381103515625,293.6678466796875,293.1499938964844,293.1499938964844,280.6499938964844,35913.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535088539123536,1.0,0.0,0.0,3.6495108604431152,3.6495347023010254,8.887151921044278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.8544921875,0.0,1531.9791259765625,1895.4371337890625,0.0,3894.51708984375,0.9051182270050048,1.0,0.0,3.0,1.0,0.0
12246780,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.7598823308944702,0.3427892625331878,0.3138479590415954,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8501558899879456,0.485935240983963,0.465134859085083,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.9990000128746032,0.8986515402793884,0.5564096570014954,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.7591395974159241,0.3419669866561889,0.3295147716999054,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.6398053169250488,0.2019178122282028,0.9368535876274108,284.8514099121094,284.95001220703125,297.243896484375,288.09735107421875,297.1548156738281,297.1225891113281,284.849365234375,1.0,0.6215168237686157,0.3628173768520355,0.3628173768520355,1.0,1.0,-3.124086856842041,0.8246650695800781,2.299421787261963,0.1176231205463409,0.8979198336601257,0.8979198336601257,0.0,240.2844696044922,242.0,41326.984375,0.0,2884.876220703125,1.0,280.6578369140625,283.3694763183594,291.1302490234375,293.8078308105469,293.1499938964844,293.1499938964844,280.95001220703125,36075.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963845193386078,1.0,0.0,0.0,3.647564649581909,3.6475884914398193,8.877675554685993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.75732421875,0.0,1531.0272216796875,1895.4371337890625,0.0,3986.787353515625,0.9047699570655824,1.0,0.0,3.0,1.0,0.0
12246840,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.7598823308944702,0.3427892625331878,0.3138479590415954,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8501558899879456,0.485935240983963,0.465134859085083,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.9990000128746032,0.8986515402793884,0.5564096570014954,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.7591395974159241,0.3419669866561889,0.3295147716999054,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.6398053169250488,0.2019178122282028,0.9368535876274108,284.8514099121094,284.95001220703125,297.243896484375,288.09735107421875,297.1548156738281,297.1225891113281,284.849365234375,1.0,0.6215168237686157,0.3628173768520355,0.3628173768520355,1.0,1.0,-3.124086856842041,0.8246650695800781,2.299421787261963,0.1176231205463409,0.8979198336601257,0.8979198336601257,0.0,240.2844696044922,242.0,41326.984375,0.0,2884.876220703125,1.0,280.6578369140625,283.3694763183594,291.1302490234375,293.8078308105469,293.1499938964844,293.1499938964844,280.95001220703125,36075.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963845193386078,1.0,0.0,0.0,3.647564649581909,3.6475884914398193,8.877675554685993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.75732421875,0.0,1531.0272216796875,1895.4371337890625,0.0,3986.787353515625,0.9047699570655824,1.0,0.0,3.0,1.0,0.0
12246900,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.7575756907463074,0.3414227068424225,0.3124912083148956,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.847770631313324,0.4841787815093994,0.4633686244487762,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9990000128746032,0.8980713486671448,0.5591645240783691,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.7571070790290833,0.3408956229686737,0.3284457623958587,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6377934217453003,0.2008882164955139,0.9322331547737122,284.96435546875,284.95001220703125,297.2088623046875,288.07958984375,297.1392822265625,297.1139221191406,284.97088623046875,1.0,0.6213075518608093,0.363060712814331,0.363060712814331,1.0,1.0,-3.1168017387390137,0.822982668876648,2.293819189071656,0.1175974830985069,0.8990887999534607,0.8990887999534607,0.0,241.49468994140625,242.0,40272.421875,0.0,2876.467529296875,1.0,280.9012451171875,283.5239562988281,291.0422668457031,293.5736083984375,293.1499938964844,293.1499938964844,280.95001220703125,36020.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565489888191224,1.0,0.0,0.0,3.6469593048095694,3.64698338508606,8.874729928720626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.26708984375,0.0,1529.939208984375,1895.4371337890625,0.0,3921.76416015625,0.9046480655670166,1.0,0.0,3.0,1.0,0.0
12246960,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7557799220085144,0.3404205739498138,0.3115297555923462,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8458248972892761,0.4827760756015777,0.4619840383529663,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.8979366421699524,0.5615147948265076,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.755472719669342,0.3400903046131134,0.3276460468769073,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6361004710197449,0.2000279873609542,0.9283320903778076,285.00018310546875,284.95001220703125,297.17486572265625,288.0625915527344,297.12762451171875,297.1102905273437,285.00067138671875,1.0,0.6212239265441895,0.3632540702819824,0.3632540702819824,1.0,1.0,-3.111152172088623,0.8216978907585144,2.289454460144043,0.1175930351018905,0.899822473526001,0.899822473526001,0.0,242.5562438964844,245.0,40057.93359375,0.0,2870.618896484375,1.0,280.9422912597656,283.5645751953125,291.0188903808594,293.5663452148437,293.1499938964844,293.1499938964844,281.25,35961.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514570236206056,1.0,0.0,0.0,3.6483023166656494,3.64832615852356,8.881266921889619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.16748046875,0.0,1530.9898681640625,1895.4371337890625,0.0,3876.078857421875,0.904880166053772,1.0,0.0,3.0,1.0,0.0
12247020,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.7528570294380188,0.3389660120010376,0.3101625144481659,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.842538595199585,0.480562299489975,0.4598215818405151,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.9990000128746032,0.8984347581863403,0.5657738447189331,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.7527915239334106,0.3389601111412048,0.3265280425548553,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.6332443952560425,0.1986561268568039,0.9221069812774658,285.1690673828125,284.95001220703125,297.110107421875,288.03094482421875,297.110595703125,297.1103515625,285.1697692871094,1.0,0.6214154958724976,0.3636407554149627,0.3636407554149627,1.0,1.0,-3.103196382522583,0.820191502571106,2.2830049991607666,0.1179331839084625,0.904169261455536,0.904169261455536,0.0,244.58953857421875,248.0,38833.703125,0.0,2865.25439453125,1.0,281.24176025390625,283.7781677246094,290.9659423828125,293.42022705078125,293.1499938964844,293.1499938964844,280.95001220703125,35773.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350817203521729,1.0,0.0,0.0,3.656179904937744,3.6562039852142334,8.919661809159152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.923828125,0.0,1538.3565673828125,1895.4371337890625,0.0,3727.630615234375,0.9065188765525818,1.0,0.0,3.0,1.0,0.0
12247080,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.7528570294380188,0.3389660120010376,0.3101625144481659,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.842538595199585,0.480562299489975,0.4598215818405151,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.9990000128746032,0.8984347581863403,0.5657738447189331,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.7527915239334106,0.3389601111412048,0.3265280425548553,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.6332443952560425,0.1986561268568039,0.9221069812774658,285.1690673828125,284.95001220703125,297.110107421875,288.03094482421875,297.110595703125,297.1103515625,285.1697692871094,1.0,0.6214154958724976,0.3636407554149627,0.3636407554149627,1.0,1.0,-3.103196382522583,0.820191502571106,2.2830049991607666,0.1179331839084625,0.904169261455536,0.904169261455536,0.0,244.58953857421875,248.0,38833.703125,0.0,2865.25439453125,1.0,281.24176025390625,283.7781677246094,290.9659423828125,293.42022705078125,293.1499938964844,293.1499938964844,280.95001220703125,35773.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350817203521729,1.0,0.0,0.0,3.656179904937744,3.6562039852142334,8.919661809159152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.923828125,0.0,1538.3565673828125,1895.4371337890625,0.0,3727.630615234375,0.9065188765525818,1.0,0.0,3.0,1.0,0.0
12247140,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7490928769111633,0.3362483382225036,0.3082700371742248,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8385108113288879,0.4771879613399505,0.4572044014930725,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.8964723944664001,0.5711669921875,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7494694590568542,0.3370114266872406,0.3251340389251709,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.629921555519104,0.1968133151531219,0.915394365787506,284.98590087890625,284.95001220703125,297.04998779296875,288.0027160644531,297.0814208984375,297.09246826171875,284.9839172363281,1.0,0.6218356490135193,0.3640274405479431,0.3640274405479431,1.0,1.0,-3.09451961517334,0.8184363842010498,2.27608323097229,0.1183325424790382,0.9031863212585448,0.9031863212585448,0.0,247.2542419433593,236.0,39752.36328125,0.0,2861.768798828125,1.0,280.957763671875,283.556884765625,291.0377502441406,293.6093139648437,293.1499938964844,293.1499938964844,280.6499938964844,35903.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463897347450256,1.0,0.0,0.0,3.660614252090454,3.660638332366944,8.941311762100668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.619140625,0.0,1544.28369140625,1895.4371337890625,0.0,3830.38037109375,0.907573401927948,1.0,0.0,3.0,1.0,0.0
12247200,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7490928769111633,0.3362483382225036,0.3082700371742248,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8385108113288879,0.4771879613399505,0.4572044014930725,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.8964723944664001,0.5711669921875,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7494694590568542,0.3370114266872406,0.3251340389251709,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.629921555519104,0.1968133151531219,0.915394365787506,284.98590087890625,284.95001220703125,297.04998779296875,288.0027160644531,297.0814208984375,297.09246826171875,284.9839172363281,1.0,0.6218356490135193,0.3640274405479431,0.3640274405479431,1.0,1.0,-3.09451961517334,0.8184363842010498,2.27608323097229,0.1183325424790382,0.9031863212585448,0.9031863212585448,0.0,247.2542419433593,236.0,39752.36328125,0.0,2861.768798828125,1.0,280.957763671875,283.556884765625,291.0377502441406,293.6093139648437,293.1499938964844,293.1499938964844,280.6499938964844,35903.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463897347450256,1.0,0.0,0.0,3.660614252090454,3.660638332366944,8.941311762100668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.619140625,0.0,1544.28369140625,1895.4371337890625,0.0,3830.38037109375,0.907573401927948,1.0,0.0,3.0,1.0,0.0
12247260,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.7470731735229492,0.3322888314723968,0.3049256205558777,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.8367356657981873,0.4724777340888977,0.4530215263366699,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.9990000128746032,0.8925123810768127,0.5697786808013916,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.7480877637863159,0.3339783549308777,0.3224741220474243,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.6279902458190918,0.1941719204187393,0.9042452573776244,284.77374267578125,284.95001220703125,296.9923400878906,287.97625732421875,297.04315185546875,297.0611572265625,284.7710266113281,1.0,0.6170637011528015,0.3643766045570373,0.3643766045570373,1.0,1.0,-3.0672249794006348,0.8104791045188904,2.2567458152771,0.1168909668922424,0.8991320729255676,0.8991320729255676,0.0,245.39724731445312,224.0,40498.953125,0.0,2797.24462890625,1.0,280.6581726074219,283.3097839355469,291.0310974121094,293.6732177734375,293.1499938964844,293.1499938964844,280.95001220703125,36133.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609615802764891,1.0,0.0,0.0,3.656461477279663,3.656485557556152,8.921036283027206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.53564453125,0.0,1541.3692626953125,1895.4371337890625,0.0,3961.15283203125,0.906792938709259,1.0,0.0,3.0,1.0,0.0
12247320,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.7470731735229492,0.3322888314723968,0.3049256205558777,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.8367356657981873,0.4724777340888977,0.4530215263366699,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.9990000128746032,0.8925123810768127,0.5697786808013916,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.7480877637863159,0.3339783549308777,0.3224741220474243,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.6279902458190918,0.1941719204187393,0.9042452573776244,284.77374267578125,284.95001220703125,296.9923400878906,287.97625732421875,297.04315185546875,297.0611572265625,284.7710266113281,1.0,0.6170637011528015,0.3643766045570373,0.3643766045570373,1.0,1.0,-3.0672249794006348,0.8104791045188904,2.2567458152771,0.1168909668922424,0.8991320729255676,0.8991320729255676,0.0,245.39724731445312,224.0,40498.953125,0.0,2797.24462890625,1.0,280.6581726074219,283.3097839355469,291.0310974121094,293.6732177734375,293.1499938964844,293.1499938964844,280.95001220703125,36133.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609615802764891,1.0,0.0,0.0,3.656461477279663,3.656485557556152,8.921036283027206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.53564453125,0.0,1541.3692626953125,1895.4371337890625,0.0,3961.15283203125,0.906792938709259,1.0,0.0,3.0,1.0,0.0
12247380,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7479594349861145,0.3294342160224914,0.3018202781677246,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8380163908004761,0.4686958491802215,0.4489246308803558,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.8918647766113281,0.5618778467178345,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7493937611579895,0.3315471708774566,0.3197451829910278,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6280960440635681,0.1918412148952484,0.8921869397163391,284.9093933105469,284.95001220703125,296.9346008300781,287.9496765136719,297.022216796875,297.0531616210937,284.9091796875,1.0,0.609304666519165,0.3647257685661316,0.3647257685661316,1.0,1.0,-3.0312929153442383,0.7996805906295776,2.231612205505371,0.11424420773983,0.8997410535812378,0.8997410535812378,0.0,239.58462524414065,227.0,39035.6328125,0.0,2696.383056640625,1.0,280.94219970703125,283.4945373535156,290.90069580078125,293.39276123046875,293.1499938964844,293.1499938964844,281.25,36058.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947002112865448,1.0,0.0,0.0,3.653656482696533,3.6536803245544434,8.907353503673221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.3212890625,0.0,1537.67822265625,1895.4371337890625,0.0,3835.914794921875,0.9061402082443236,1.0,0.0,3.0,1.0,0.0
12247440,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7479594349861145,0.3294342160224914,0.3018202781677246,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8380163908004761,0.4686958491802215,0.4489246308803558,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.8918647766113281,0.5618778467178345,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7493937611579895,0.3315471708774566,0.3197451829910278,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6280960440635681,0.1918412148952484,0.8921869397163391,284.9093933105469,284.95001220703125,296.9346008300781,287.9496765136719,297.022216796875,297.0531616210937,284.9091796875,1.0,0.609304666519165,0.3647257685661316,0.3647257685661316,1.0,1.0,-3.0312929153442383,0.7996805906295776,2.231612205505371,0.11424420773983,0.8997410535812378,0.8997410535812378,0.0,239.58462524414065,227.0,39035.6328125,0.0,2696.383056640625,1.0,280.94219970703125,283.4945373535156,290.90069580078125,293.39276123046875,293.1499938964844,293.1499938964844,281.25,36058.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947002112865448,1.0,0.0,0.0,3.653656482696533,3.6536803245544434,8.907353503673221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.3212890625,0.0,1537.67822265625,1895.4371337890625,0.0,3835.914794921875,0.9061402082443236,1.0,0.0,3.0,1.0,0.0
12247500,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.748269259929657,0.3284792006015777,0.3007600307464599,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8383752107620239,0.4672806560993194,0.4473760426044464,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.8928118944168091,0.5591766238212585,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7498095631599426,0.3306955099105835,0.3187602162361145,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6279977560043335,0.1909463554620742,0.8874537944793701,285.0336608886719,284.95001220703125,296.9057312011719,287.93634033203125,297.0181884765625,297.0579528808594,285.04071044921875,1.0,0.6068187355995178,0.3649003505706787,0.3649003505706787,1.0,1.0,-3.01802134513855,0.7958166003227234,2.2222046852111816,0.113240048289299,0.901494026184082,0.901494026184082,0.0,237.5687255859375,227.0,37920.71875,0.0,2660.33935546875,1.0,281.1988830566406,283.661865234375,290.841064453125,293.2035217285156,293.1499938964844,293.1499938964844,281.25,35970.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350576996803284,1.0,0.0,0.0,3.654288291931152,3.6543123722076416,8.910434985409665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.748046875,0.0,1537.7232666015625,1895.4371337890625,0.0,3727.411376953125,0.9062595963478088,1.0,0.0,3.0,1.0,0.0
12247560,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7484263777732849,0.3277325332164764,0.3000093102455139,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8384925723075867,0.4660981297492981,0.4461643993854522,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9990000128746032,0.8939990997314453,0.5574136972427368,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7500260472297668,0.3300325274467468,0.3180418312549591,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.6277871131896973,0.1902081668376922,0.883707582950592,285.07049560546875,284.95001220703125,296.8768615722656,287.9230041503906,297.0159912109375,297.0653381347656,285.0709228515625,1.0,0.60493004322052,0.365321010351181,0.365321010351181,1.0,1.0,-3.0081708431243896,0.7936936020851135,2.214477300643921,0.1133232042193412,0.9027105569839478,0.9027105569839478,0.0,236.2152099609375,230.0,37686.421875,0.0,2634.488037109375,1.0,281.2417907714844,283.7029113769531,290.844970703125,293.2309265136719,293.1499938964844,293.1499938964844,280.95001220703125,35896.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277449250221252,1.0,0.0,0.0,3.65696382522583,3.6569879055023193,8.923487939682673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.25244140625,0.0,1540.152099609375,1895.4371337890625,0.0,3660.4541015625,0.9067766666412354,1.0,0.0,3.0,1.0,0.0
12247620,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7467657923698425,0.3248855173587799,0.2978663742542267,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8367737531661987,0.4624818563461303,0.4431720077991485,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.8934006690979004,0.5573096871376038,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7487101554870605,0.3278020918369293,0.3162408471107483,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6260307431221008,0.1882251352071762,0.8756694793701172,284.8815612792969,284.95001220703125,296.819091796875,287.896240234375,296.9960021972656,297.0591735839844,284.8793640136719,1.0,0.6023831367492676,0.3661622703075409,0.3661622703075409,1.0,1.0,-2.9900474548339844,0.7900213599205017,2.200026273727417,0.1138721853494644,0.9002959728240967,0.9002959728240967,0.0,235.45494079589844,233.0,38495.78515625,0.0,2596.119384765625,1.0,280.957763671875,283.47802734375,290.9227294921875,293.4174499511719,293.1499938964844,293.1499938964844,280.6499938964844,36045.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373096823692322,1.0,0.0,0.0,3.65616512298584,3.656189203262329,8.919589618017199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.37060546875,0.0,1540.376708984375,1895.4371337890625,0.0,3747.9541015625,0.9066738486289978,1.0,0.0,3.0,1.0,0.0
12247680,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7467657923698425,0.3248855173587799,0.2978663742542267,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8367737531661987,0.4624818563461303,0.4431720077991485,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.8934006690979004,0.5573096871376038,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7487101554870605,0.3278020918369293,0.3162408471107483,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6260307431221008,0.1882251352071762,0.8756694793701172,284.8815612792969,284.95001220703125,296.819091796875,287.896240234375,296.9960021972656,297.0591735839844,284.8793640136719,1.0,0.6023831367492676,0.3661622703075409,0.3661622703075409,1.0,1.0,-2.9900474548339844,0.7900213599205017,2.200026273727417,0.1138721853494644,0.9002959728240967,0.9002959728240967,0.0,235.45494079589844,233.0,38495.78515625,0.0,2596.119384765625,1.0,280.957763671875,283.47802734375,290.9227294921875,293.4174499511719,293.1499938964844,293.1499938964844,280.6499938964844,36045.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373096823692322,1.0,0.0,0.0,3.65616512298584,3.656189203262329,8.919589618017199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.37060546875,0.0,1540.376708984375,1895.4371337890625,0.0,3747.9541015625,0.9066738486289978,1.0,0.0,3.0,1.0,0.0
