time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247740,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.7425477504730225,0.320870041847229,0.294562965631485,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.8325055837631226,0.4576292335987091,0.438944011926651,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729736328125,0.9990000128746032,0.8893996477127075,0.5611093044281006,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.7450290322303772,0.3245792686939239,0.3134926557540893,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6222298741340637,0.1855362802743911,0.8647528290748596,284.6734313964844,284.95001220703125,296.7613220214844,287.869384765625,296.9612731933594,297.0328674316406,284.671142578125,1.0,0.6006277799606323,0.3670035600662231,0.3670035600662231,1.0,1.0,-2.9691386222839355,0.7854001522064209,2.183738470077514,0.1141076013445854,0.8949182033538818,0.8949182033538818,0.0,236.7307586669922,221.0,39268.31640625,0.0,2563.23828125,1.0,280.6582336425781,283.2359313964844,290.92095947265625,293.4849548339844,293.1499938964844,293.1499938964844,280.95001220703125,36286.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512741565704346,1.0,0.0,0.0,3.646297216415405,3.646321296691896,8.871507475305407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.509765625,0.0,1531.1927490234375,1895.4371337890625,0.0,3874.433349609375,0.904626190662384,1.0,0.0,3.0,1.0,0.0
12247800,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.7425477504730225,0.320870041847229,0.294562965631485,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.8325055837631226,0.4576292335987091,0.438944011926651,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729736328125,0.9990000128746032,0.8893996477127075,0.5611093044281006,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.7450290322303772,0.3245792686939239,0.3134926557540893,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6222298741340637,0.1855362802743911,0.8647528290748596,284.6734313964844,284.95001220703125,296.7613220214844,287.869384765625,296.9612731933594,297.0328674316406,284.671142578125,1.0,0.6006277799606323,0.3670035600662231,0.3670035600662231,1.0,1.0,-2.9691386222839355,0.7854001522064209,2.183738470077514,0.1141076013445854,0.8949182033538818,0.8949182033538818,0.0,236.7307586669922,221.0,39268.31640625,0.0,2563.23828125,1.0,280.6582336425781,283.2359313964844,290.92095947265625,293.4849548339844,293.1499938964844,293.1499938964844,280.95001220703125,36286.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512741565704346,1.0,0.0,0.0,3.646297216415405,3.646321296691896,8.871507475305407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.509765625,0.0,1531.1927490234375,1895.4371337890625,0.0,3874.433349609375,0.904626190662384,1.0,0.0,3.0,1.0,0.0
12247860,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.7418203949928284,0.3179064691066742,0.2914532721042633,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.831974983215332,0.4536736011505127,0.434778094291687,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9990000128746032,0.8870667815208435,0.556923508644104,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.7446600794792175,0.3219505846500397,0.3106662333011627,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.620948314666748,0.1831151843070984,0.8527544736862183,284.8172607421875,284.95001220703125,296.7035827636719,287.84246826171875,296.9372863769531,297.0208435058594,284.8172607421875,1.0,0.5944333076477051,0.3676621913909912,0.3676621913909912,1.0,1.0,-2.93755316734314,0.7767328023910522,2.160820484161377,0.112774021923542,0.8943576216697693,0.8943576216697693,0.0,233.22804260253903,224.0,37859.8828125,0.0,2487.04150390625,1.0,280.9421081542969,283.4278564453125,290.7918395996094,293.210693359375,293.1499938964844,293.1499938964844,281.25,36205.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369844794273376,1.0,0.0,0.0,3.637986660003662,3.638010740280152,8.831114541862917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.83837890625,0.0,1521.3736572265625,1895.4371337890625,0.0,3744.989990234375,0.9027395248413086,1.0,0.0,3.0,1.0,0.0
12247920,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.7418203949928284,0.3179064691066742,0.2914532721042633,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.831974983215332,0.4536736011505127,0.434778094291687,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9990000128746032,0.8870667815208435,0.556923508644104,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.7446600794792175,0.3219505846500397,0.3106662333011627,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.620948314666748,0.1831151843070984,0.8527544736862183,284.8172607421875,284.95001220703125,296.7035827636719,287.84246826171875,296.9372863769531,297.0208435058594,284.8172607421875,1.0,0.5944333076477051,0.3676621913909912,0.3676621913909912,1.0,1.0,-2.93755316734314,0.7767328023910522,2.160820484161377,0.112774021923542,0.8943576216697693,0.8943576216697693,0.0,233.22804260253903,224.0,37859.8828125,0.0,2487.04150390625,1.0,280.9421081542969,283.4278564453125,290.7918395996094,293.210693359375,293.1499938964844,293.1499938964844,281.25,36205.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369844794273376,1.0,0.0,0.0,3.637986660003662,3.638010740280152,8.831114541862917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.83837890625,0.0,1521.3736572265625,1895.4371337890625,0.0,3744.989990234375,0.9027395248413086,1.0,0.0,3.0,1.0,0.0
12247980,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7412344813346863,0.316065102815628,0.2895679175853729,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8312687873840332,0.4508674740791321,0.4318765103816986,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8875463604927063,0.5547189116477966,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7441846132278442,0.320217102766037,0.3088105618953705,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6196722388267517,0.1813456267118454,0.8439403772354126,284.9825744628906,284.95001220703125,296.64581298828125,287.81549072265625,296.92681884765625,297.02734375,284.983154296875,1.0,0.591011643409729,0.3683207929134369,0.3683207929134369,1.0,1.0,-2.9163074493408203,0.7714537978172302,2.1448535919189453,0.1121937930583953,0.8961817622184753,0.8961817622184753,0.0,231.2094268798828,227.0,36529.08984375,0.0,2438.26611328125,1.0,281.2416381835937,283.640625,290.7358093261719,293.0506896972656,293.1499938964844,293.1499938964844,281.54998779296875,36033.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173835515975952,1.0,0.0,0.0,3.6361277103424072,3.636151552200317,8.822091217552952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.80029296875,0.0,1518.0423583984375,1895.4371337890625,0.0,3564.99267578125,0.902213215827942,1.0,0.0,3.0,1.0,0.0
12248040,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7412344813346863,0.316065102815628,0.2895679175853729,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8312687873840332,0.4508674740791321,0.4318765103816986,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8875463604927063,0.5547189116477966,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7441846132278442,0.320217102766037,0.3088105618953705,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6196722388267517,0.1813456267118454,0.8439403772354126,284.9825744628906,284.95001220703125,296.64581298828125,287.81549072265625,296.92681884765625,297.02734375,284.983154296875,1.0,0.591011643409729,0.3683207929134369,0.3683207929134369,1.0,1.0,-2.9163074493408203,0.7714537978172302,2.1448535919189453,0.1121937930583953,0.8961817622184753,0.8961817622184753,0.0,231.2094268798828,227.0,36529.08984375,0.0,2438.26611328125,1.0,281.2416381835937,283.640625,290.7358093261719,293.0506896972656,293.1499938964844,293.1499938964844,281.54998779296875,36033.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173835515975952,1.0,0.0,0.0,3.6361277103424072,3.636151552200317,8.822091217552952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.80029296875,0.0,1518.0423583984375,1895.4371337890625,0.0,3564.99267578125,0.902213215827942,1.0,0.0,3.0,1.0,0.0
12248100,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.740694522857666,0.3153282105922699,0.2888299524784088,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.8306046724319458,0.4496814906597137,0.4306724965572357,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.9990000128746032,0.8879556655883789,0.5545962452888489,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.743688702583313,0.3195253312587738,0.3080895841121673,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.6188756227493286,0.180614098906517,0.8403942584991455,285.1145935058594,284.95001220703125,296.616943359375,287.8019714355469,296.9228210449219,297.03228759765625,285.1229858398437,1.0,0.5899384021759033,0.3686501085758209,0.3686501085758209,1.0,1.0,-2.908693552017212,0.7697991132736206,2.138894557952881,0.1122864633798599,0.8985471129417419,0.8985471129417419,0.0,230.8544158935547,227.0,35534.453125,0.0,2422.756591796875,1.0,281.49835205078125,283.8147888183594,290.6956787109375,292.8966064453125,293.1499938964844,293.1499938964844,281.54998779296875,35916.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054211974143982,1.0,0.0,0.0,3.637961864471436,3.637985944747925,8.830994033814932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.14453125,0.0,1519.1932373046875,1895.4371337890625,0.0,3454.06298828125,0.902579128742218,1.0,0.0,3.0,1.0,0.0
12248160,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.7401564717292786,0.3147151172161102,0.2882739007472992,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8299018740653992,0.4486371874809265,0.4296727478504181,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.9990000128746032,0.8884183168411255,0.5548179745674133,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.7431662082672119,0.3189423084259033,0.3075249791145324,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.618090033531189,0.1799808591604232,0.837444007396698,285.158203125,284.95001220703125,296.5881042480469,287.7884521484375,296.9194641113281,297.03826904296875,285.15899658203125,1.0,0.5892232656478882,0.3690822720527649,0.3690822720527649,1.0,1.0,-2.902862787246704,0.768986701965332,2.133875846862793,0.1128282472491264,0.9004207253456116,0.9004207253456116,0.0,230.7555389404297,230.0,35384.50390625,0.0,2411.778564453125,1.0,281.5415954589844,283.8612060546875,290.7122802734375,292.9474182128906,293.1499938964844,293.1499938964844,281.25,35816.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898976743221283,1.0,0.0,0.0,3.642316102981568,3.6423401832580566,8.852146038407227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.86181640625,0.0,1523.2669677734375,1895.4371337890625,0.0,3394.0439453125,0.9034501910209656,1.0,0.0,3.0,1.0,0.0
12248220,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7374070286750793,0.3119968175888061,0.2863451838493347,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8268847465515137,0.4451351165771484,0.4268977642059326,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9990000128746032,0.8860060572624207,0.5577366352081299,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7406672239303589,0.3167177438735962,0.305838018655777,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.6152921915054321,0.1781065911054611,0.830335795879364,284.9677734375,284.95001220703125,296.5304260253906,287.7613525390625,296.8969421386719,297.0289001464844,284.9656677246094,1.0,0.5883914232254028,0.3699465990066528,0.3699465990066528,1.0,1.0,-2.890151023864746,0.767025351524353,2.1231257915496826,0.1139423623681068,0.8991379737854004,0.8991379737854004,0.0,231.87615966796875,233.0,36163.6171875,0.0,2394.548828125,1.0,281.2579040527344,283.63262939453125,290.801025390625,293.1510314941406,293.1499938964844,293.1499938964844,281.54998779296875,35943.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116290807724,1.0,0.0,0.0,3.645305395126343,3.645329475402832,8.866682037478313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.32763671875,0.0,1527.52783203125,1895.4371337890625,0.0,3511.71630859375,0.9041765928268432,1.0,0.0,3.0,1.0,0.0
12248280,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7374070286750793,0.3119968175888061,0.2863451838493347,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8268847465515137,0.4451351165771484,0.4268977642059326,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9990000128746032,0.8860060572624207,0.5577366352081299,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7406672239303589,0.3167177438735962,0.305838018655777,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.6152921915054321,0.1781065911054611,0.830335795879364,284.9677734375,284.95001220703125,296.5304260253906,287.7613525390625,296.8969421386719,297.0289001464844,284.9656677246094,1.0,0.5883914232254028,0.3699465990066528,0.3699465990066528,1.0,1.0,-2.890151023864746,0.767025351524353,2.1231257915496826,0.1139423623681068,0.8991379737854004,0.8991379737854004,0.0,231.87615966796875,233.0,36163.6171875,0.0,2394.548828125,1.0,281.2579040527344,283.63262939453125,290.801025390625,293.1510314941406,293.1499938964844,293.1499938964844,281.54998779296875,35943.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116290807724,1.0,0.0,0.0,3.645305395126343,3.645329475402832,8.866682037478313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.32763671875,0.0,1527.52783203125,1895.4371337890625,0.0,3511.71630859375,0.9041765928268432,1.0,0.0,3.0,1.0,0.0
12248340,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.7337183356285095,0.3096278011798858,0.2840577065944671,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.822841227054596,0.4418588578701019,0.4236764013767242,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.9990000128746032,0.8830849528312683,0.562321662902832,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.7372114062309265,0.3145763874053955,0.3037542700767517,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.6114259958267212,0.1762040108442306,0.8218671083450317,285.1250915527344,284.95001220703125,296.4728088378906,287.7342529296875,296.87481689453125,297.0198669433594,285.1257019042969,1.0,0.5879539847373962,0.3708109259605407,0.3708109259605407,1.0,1.0,-2.8763532638549805,0.7646869421005249,2.111666440963745,0.1148106604814529,0.9027557969093324,0.9027557969093324,0.0,233.87782287597656,221.0,35064.30859375,0.0,2379.83447265625,1.0,281.5421447753906,283.8339538574219,290.69549560546875,292.93243408203125,293.1499938964844,293.1499938964844,281.25,35801.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900223433971405,1.0,0.0,0.0,3.651900053024292,3.651923894882202,8.898791747924406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.95654296875,0.0,1533.7984619140625,1895.4371337890625,0.0,3405.6669921875,0.905577540397644,1.0,0.0,3.0,1.0,0.0
12248400,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.7337183356285095,0.3096278011798858,0.2840577065944671,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.822841227054596,0.4418588578701019,0.4236764013767242,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.9990000128746032,0.8830849528312683,0.562321662902832,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.7372114062309265,0.3145763874053955,0.3037542700767517,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.6114259958267212,0.1762040108442306,0.8218671083450317,285.1250915527344,284.95001220703125,296.4728088378906,287.7342529296875,296.87481689453125,297.0198669433594,285.1257019042969,1.0,0.5879539847373962,0.3708109259605407,0.3708109259605407,1.0,1.0,-2.8763532638549805,0.7646869421005249,2.111666440963745,0.1148106604814529,0.9027557969093324,0.9027557969093324,0.0,233.87782287597656,221.0,35064.30859375,0.0,2379.83447265625,1.0,281.5421447753906,283.8339538574219,290.69549560546875,292.93243408203125,293.1499938964844,293.1499938964844,281.25,35801.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900223433971405,1.0,0.0,0.0,3.651900053024292,3.651923894882202,8.898791747924406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.95654296875,0.0,1533.7984619140625,1895.4371337890625,0.0,3405.6669921875,0.905577540397644,1.0,0.0,3.0,1.0,0.0
12248460,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7330206632614136,0.3064718246459961,0.2815137505531311,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.822224497795105,0.4378185868263244,0.4201674163341522,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9990000128746032,0.8788735270500183,0.5590067505836487,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7367820143699646,0.3118613660335541,0.301396757364273,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.6101617217063904,0.1739534586668014,0.8122419118881226,284.92742919921875,284.95001220703125,296.4152526855469,287.7071228027344,296.8496398925781,297.0064392089844,284.9246826171875,1.0,0.5828587412834167,0.3714823722839355,0.3714823722839355,1.0,1.0,-2.850714683532715,0.7578570246696472,2.092857599258423,0.1141421645879745,0.9008970260620116,0.9008970260620116,0.0,231.114501953125,209.0,35739.8671875,0.0,2321.21826171875,1.0,281.2578125,283.5989685058594,290.7466125488281,293.08013916015625,293.1499938964844,293.1499938964844,280.95001220703125,35962.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121687412261964,1.0,0.0,0.0,3.654265880584717,3.654289960861206,8.910325846045453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.6923828125,0.0,1537.6356201171875,1895.4371337890625,0.0,3516.719482421875,0.9061893820762634,1.0,0.0,3.0,1.0,0.0
12248520,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7330206632614136,0.3064718246459961,0.2815137505531311,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.822224497795105,0.4378185868263244,0.4201674163341522,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9990000128746032,0.8788735270500183,0.5590067505836487,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7367820143699646,0.3118613660335541,0.301396757364273,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.6101617217063904,0.1739534586668014,0.8122419118881226,284.92742919921875,284.95001220703125,296.4152526855469,287.7071228027344,296.8496398925781,297.0064392089844,284.9246826171875,1.0,0.5828587412834167,0.3714823722839355,0.3714823722839355,1.0,1.0,-2.850714683532715,0.7578570246696472,2.092857599258423,0.1141421645879745,0.9008970260620116,0.9008970260620116,0.0,231.114501953125,209.0,35739.8671875,0.0,2321.21826171875,1.0,281.2578125,283.5989685058594,290.7466125488281,293.08013916015625,293.1499938964844,293.1499938964844,280.95001220703125,35962.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121687412261964,1.0,0.0,0.0,3.654265880584717,3.654289960861206,8.910325846045453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.6923828125,0.0,1537.6356201171875,1895.4371337890625,0.0,3516.719482421875,0.9061893820762634,1.0,0.0,3.0,1.0,0.0
12248580,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078857421875,0.7331448793411255,0.3022964596748352,0.2778052389621734,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073059082031,0.8228397965431213,0.4326868057250976,0.4153999388217926,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9990000128746032,0.8738369941711426,0.5513398051261902,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7373697757720947,0.3082672655582428,0.298028290271759,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.6096919178962708,0.1711241006851196,0.7993624210357666,284.7073669433594,284.95001220703125,296.3577575683594,287.6799621582031,296.8233642578125,296.9911499023437,284.7043151855469,1.0,0.5747188925743103,0.3721538186073303,0.3721538186073303,1.0,1.0,-2.811795234680176,0.7465271353721619,2.065268278121948,0.1117837205529213,0.8959023356437683,0.8959023356437683,0.0,225.5105743408203,197.0,36362.74609375,0.0,2227.2041015625,1.0,280.95819091796875,283.3456420898437,290.73309326171875,293.1247863769531,293.1499938964844,293.1499938964844,281.25,36217.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263795614242554,1.0,0.0,0.0,3.647039175033569,3.6470632553100586,8.875118169271445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.52099609375,0.0,1531.5028076171875,1895.4371337890625,0.0,3647.912109375,0.9047412276268004,1.0,0.0,3.0,1.0,0.0
12248640,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078857421875,0.7331448793411255,0.3022964596748352,0.2778052389621734,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073059082031,0.8228397965431213,0.4326868057250976,0.4153999388217926,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9990000128746032,0.8738369941711426,0.5513398051261902,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7373697757720947,0.3082672655582428,0.298028290271759,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.6096919178962708,0.1711241006851196,0.7993624210357666,284.7073669433594,284.95001220703125,296.3577575683594,287.6799621582031,296.8233642578125,296.9911499023437,284.7043151855469,1.0,0.5747188925743103,0.3721538186073303,0.3721538186073303,1.0,1.0,-2.811795234680176,0.7465271353721619,2.065268278121948,0.1117837205529213,0.8959023356437683,0.8959023356437683,0.0,225.5105743408203,197.0,36362.74609375,0.0,2227.2041015625,1.0,280.95819091796875,283.3456420898437,290.73309326171875,293.1247863769531,293.1499938964844,293.1499938964844,281.25,36217.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263795614242554,1.0,0.0,0.0,3.647039175033569,3.6470632553100586,8.875118169271445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.52099609375,0.0,1531.5028076171875,1895.4371337890625,0.0,3647.912109375,0.9047412276268004,1.0,0.0,3.0,1.0,0.0
12248700,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.7337663173675537,0.3005394637584686,0.2758948504924774,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8237713575363159,0.4303866922855377,0.4129092395305633,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.9990000128746032,0.8723574280738831,0.5460469126701355,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.7381897568702698,0.306632399559021,0.2962254583835602,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.6098897457122803,0.1697796881198883,0.7924129962921143,284.8148803710937,284.95001220703125,296.3290710449219,287.6663818359375,296.81298828125,296.9870910644531,284.8218994140625,1.0,0.5698207020759583,0.3724895715713501,0.3724895715713501,1.0,1.0,-2.789625883102417,0.7399335503578186,2.049692392349243,0.1102148070931434,0.8960115313529968,0.8960115313529968,0.0,221.85317993164065,197.0,35241.2890625,0.0,2172.43505859375,1.0,281.20123291015625,283.49713134765625,290.6249389648437,292.8619689941406,293.1499938964844,293.1499938964844,281.25,36189.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173950552940368,1.0,0.0,0.0,3.643071413040161,3.6430952548980713,8.855816986397258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.1689453125,0.0,1526.88525390625,1895.4371337890625,0.0,3565.099365234375,0.9038909077644348,1.0,0.0,3.0,1.0,0.0
12248760,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.735353410243988,0.2992308735847473,0.2744379043579101,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8256447911262512,0.4285164773464203,0.4108564257621765,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.9990000128746032,0.872172474861145,0.5393780469894409,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.7398498058319092,0.3053119778633117,0.294726550579071,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.6108587384223938,0.1686362326145172,0.7862572073936462,284.8443298339844,284.95001220703125,296.3003845214844,287.6528015136719,296.80523681640625,296.9868469238281,284.84393310546875,1.0,0.5645987391471863,0.3730864524841308,0.3730864524841308,1.0,1.0,-2.7681925296783447,0.7341912984848022,2.034001111984253,0.1093163639307022,0.8956478238105774,0.8956478238105774,0.0,217.5274200439453,200.0,34892.109375,0.0,2116.46728515625,1.0,281.2420959472656,283.5315856933594,290.592041015625,292.8332214355469,293.1499938964844,293.1499938964844,281.54998779296875,36149.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098502397537231,1.0,0.0,0.0,3.64078950881958,3.640813589096069,8.844727403811703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.92724609375,0.0,1524.06396484375,1895.4371337890625,0.0,3495.213623046875,0.9033254981040956,1.0,0.0,3.0,1.0,0.0
12248820,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7366764545440674,0.2973162233829498,0.2723869383335113,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.827065110206604,0.4255257844924927,0.4076743423938751,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.8737041354179382,0.5322476029396057,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.741138756275177,0.3032410740852356,0.2924557626247406,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6110565066337585,0.1667681634426117,0.7765758037567139,285.005126953125,284.95001220703125,296.2430725097656,287.6256408691406,296.7956237792969,296.99468994140625,285.00537109375,1.0,0.5585358738899231,0.3742802441120147,0.3742802441120147,1.0,1.0,-2.7389519214630127,0.7273361086845398,2.011615753173828,0.1089250743389129,0.8977307081222534,0.8977307081222534,0.0,212.72412109375,203.0,33550.1875,0.0,2046.4661865234373,1.0,281.54168701171875,283.7412414550781,290.5314636230469,292.66424560546875,293.1499938964844,293.1499938964844,281.8500061035156,35989.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871264457702637,1.0,0.0,0.0,3.6405723094940186,3.6405961513519287,8.843671821523458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.48876953125,0.0,1522.629150390625,1895.4371337890625,0.0,3283.324462890625,0.903174877166748,1.0,0.0,3.0,1.0,0.0
12248880,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7366764545440674,0.2973162233829498,0.2723869383335113,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.827065110206604,0.4255257844924927,0.4076743423938751,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.8737041354179382,0.5322476029396057,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.741138756275177,0.3032410740852356,0.2924557626247406,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6110565066337585,0.1667681634426117,0.7765758037567139,285.005126953125,284.95001220703125,296.2430725097656,287.6256408691406,296.7956237792969,296.99468994140625,285.00537109375,1.0,0.5585358738899231,0.3742802441120147,0.3742802441120147,1.0,1.0,-2.7389519214630127,0.7273361086845398,2.011615753173828,0.1089250743389129,0.8977307081222534,0.8977307081222534,0.0,212.72412109375,203.0,33550.1875,0.0,2046.4661865234373,1.0,281.54168701171875,283.7412414550781,290.5314636230469,292.66424560546875,293.1499938964844,293.1499938964844,281.8500061035156,35989.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871264457702637,1.0,0.0,0.0,3.6405723094940186,3.6405961513519287,8.843671821523458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.48876953125,0.0,1522.629150390625,1895.4371337890625,0.0,3283.324462890625,0.903174877166748,1.0,0.0,3.0,1.0,0.0
12248940,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.7368272542953491,0.295924425125122,0.2709878385066986,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.8270330429077148,0.4231532514095306,0.4052619338035583,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.9990000128746032,0.8756036162376404,0.5291641354560852,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.7411731481552124,0.3016586899757385,0.2908045947551727,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.6102649569511414,0.1652866303920745,0.7692480683326721,285.1824951171875,284.95001220703125,296.1859130859375,287.5984802246094,296.7905578613281,297.0090637207031,285.1831359863281,1.0,0.5549800395965576,0.3754740357398987,0.3754740357398987,1.0,1.0,-2.7198681831359863,0.72385174036026,1.996016383171081,0.1097801104187965,0.9023154377937316,0.9023154377937316,0.0,210.4412078857422,206.0,32448.02734375,0.0,2005.4168701171875,1.0,281.8417053222656,283.9654235839844,290.5111999511719,292.5663757324219,293.1499938964844,293.1499938964844,281.54998779296875,35775.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662956953048706,1.0,0.0,0.0,3.648274183273315,3.6482982635498047,8.881130497684353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.75439453125,0.0,1529.5740966796875,1895.4371337890625,0.0,3088.060302734375,0.904754102230072,1.0,0.0,3.0,1.0,0.0
12249000,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.7368272542953491,0.295924425125122,0.2709878385066986,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.8270330429077148,0.4231532514095306,0.4052619338035583,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.9990000128746032,0.8756036162376404,0.5291641354560852,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.7411731481552124,0.3016586899757385,0.2908045947551727,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.6102649569511414,0.1652866303920745,0.7692480683326721,285.1824951171875,284.95001220703125,296.1859130859375,287.5984802246094,296.7905578613281,297.0090637207031,285.1831359863281,1.0,0.5549800395965576,0.3754740357398987,0.3754740357398987,1.0,1.0,-2.7198681831359863,0.72385174036026,1.996016383171081,0.1097801104187965,0.9023154377937316,0.9023154377937316,0.0,210.4412078857422,206.0,32448.02734375,0.0,2005.4168701171875,1.0,281.8417053222656,283.9654235839844,290.5111999511719,292.5663757324219,293.1499938964844,293.1499938964844,281.54998779296875,35775.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662956953048706,1.0,0.0,0.0,3.648274183273315,3.6482982635498047,8.881130497684353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.75439453125,0.0,1529.5740966796875,1895.4371337890625,0.0,3088.060302734375,0.904754102230072,1.0,0.0,3.0,1.0,0.0
12249060,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.734793484210968,0.2931968569755554,0.2690015733242035,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8247713446617126,0.419552594423294,0.4023390412330627,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.8738762140274048,0.529997706413269,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7392337918281555,0.2991915047168731,0.288828045129776,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.607736349105835,0.1633388400077819,0.761527419090271,284.9813537597656,284.95001220703125,296.1288452148437,287.57135009765625,296.7730712890625,297.0067749023437,284.9788513183594,1.0,0.5529844760894775,0.3766227960586548,0.3766227960586548,1.0,1.0,-2.7033207416534424,0.7210719585418701,1.9822486639022827,0.1109043210744857,0.9011502265930176,0.9011502265930176,0.0,210.29542541503903,209.0,33082.4609375,0.0,1978.66259765625,1.0,281.55780029296875,283.7265319824219,290.6097412109375,292.7725830078125,293.1499938964844,293.1499938964844,281.25,35913.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789471983909607,1.0,0.0,0.0,3.652461290359497,3.6524851322174072,8.901527053239988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.39892578125,0.0,1535.259521484375,1895.4371337890625,0.0,3206.71337890625,0.9057547450065612,1.0,0.0,3.0,1.0,0.0
12249120,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.734793484210968,0.2931968569755554,0.2690015733242035,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8247713446617126,0.419552594423294,0.4023390412330627,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.8738762140274048,0.529997706413269,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7392337918281555,0.2991915047168731,0.288828045129776,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.607736349105835,0.1633388400077819,0.761527419090271,284.9813537597656,284.95001220703125,296.1288452148437,287.57135009765625,296.7730712890625,297.0067749023437,284.9788513183594,1.0,0.5529844760894775,0.3766227960586548,0.3766227960586548,1.0,1.0,-2.7033207416534424,0.7210719585418701,1.9822486639022827,0.1109043210744857,0.9011502265930176,0.9011502265930176,0.0,210.29542541503903,209.0,33082.4609375,0.0,1978.66259765625,1.0,281.55780029296875,283.7265319824219,290.6097412109375,292.7725830078125,293.1499938964844,293.1499938964844,281.25,35913.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789471983909607,1.0,0.0,0.0,3.652461290359497,3.6524851322174072,8.901527053239988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.39892578125,0.0,1535.259521484375,1895.4371337890625,0.0,3206.71337890625,0.9057547450065612,1.0,0.0,3.0,1.0,0.0
12249180,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.7301642298698425,0.289229154586792,0.2657544910907745,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.8198872804641724,0.4146330654621124,0.3980636298656463,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.9990000128746032,0.8680015206336975,0.5344411134719849,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.7349357604980469,0.2956888079643249,0.2858254909515381,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.602782130241394,0.1606845557689666,0.7507663369178772,284.7688293457031,284.95001220703125,296.0719299316406,287.54425048828125,296.7448425292969,296.9896240234375,284.7664489746094,1.0,0.5516203045845032,0.3777715563774109,0.3777715563774109,1.0,1.0,-2.683084011077881,0.7169951796531677,1.966088891029358,0.111548326909542,0.8970075249671936,0.8970075249671936,0.0,211.907958984375,212.0,33825.23046875,0.0,1954.49658203125,1.0,281.2582397460937,283.4780578613281,290.6094055175781,292.8408508300781,293.1499938964844,293.1499938964844,281.54998779296875,36146.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959847688674927,1.0,0.0,0.0,3.647782325744629,3.647806406021118,8.878735684447747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.09130859375,0.0,1531.799560546875,1895.4371337890625,0.0,3366.128173828125,0.9048621654510498,1.0,0.0,3.0,1.0,0.0
12249240,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.7301642298698425,0.289229154586792,0.2657544910907745,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.8198872804641724,0.4146330654621124,0.3980636298656463,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.9990000128746032,0.8680015206336975,0.5344411134719849,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.7349357604980469,0.2956888079643249,0.2858254909515381,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.602782130241394,0.1606845557689666,0.7507663369178772,284.7688293457031,284.95001220703125,296.0719299316406,287.54425048828125,296.7448425292969,296.9896240234375,284.7664489746094,1.0,0.5516203045845032,0.3777715563774109,0.3777715563774109,1.0,1.0,-2.683084011077881,0.7169951796531677,1.966088891029358,0.111548326909542,0.8970075249671936,0.8970075249671936,0.0,211.907958984375,212.0,33825.23046875,0.0,1954.49658203125,1.0,281.2582397460937,283.4780578613281,290.6094055175781,292.8408508300781,293.1499938964844,293.1499938964844,281.54998779296875,36146.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959847688674927,1.0,0.0,0.0,3.647782325744629,3.647806406021118,8.878735684447747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.09130859375,0.0,1531.799560546875,1895.4371337890625,0.0,3366.128173828125,0.9048621654510498,1.0,0.0,3.0,1.0,0.0
12249300,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7275900840759277,0.287520170211792,0.2640653550624847,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8171095252037048,0.4123783409595489,0.3958032727241516,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.8648260831832886,0.5371634364128113,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7325043678283691,0.2940685153007507,0.2842137515544891,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.5999158024787903,0.1593908965587616,0.744905412197113,284.8863525390625,284.95001220703125,296.0435485839844,287.5307312011719,296.7333068847656,296.98443603515625,284.8949584960937,1.0,0.5510686039924622,0.3783459365367889,0.3783459365367889,1.0,1.0,-2.6726274490356445,0.7148284316062927,1.957798957824707,0.1117686927318573,0.8976882696151733,0.8976882696151733,0.0,212.97276306152344,212.0,32853.96875,0.0,1943.172119140625,1.0,281.50128173828125,283.6379699707031,290.49908447265625,292.5863037109375,293.1499938964844,293.1499938964844,281.54998779296875,36104.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878875374794006,1.0,0.0,0.0,3.645478010177612,3.6455020904541016,8.867522183209076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.49267578125,0.0,1528.9210205078125,1895.4371337890625,0.0,3290.446533203125,0.9043745994567872,1.0,0.0,3.0,1.0,0.0
12249360,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7255417704582214,0.2862292826175689,0.2628132700920105,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8147650361061096,0.4105197489261627,0.3939615786075592,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9990000128746032,0.8621835708618164,0.5395167469978333,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.7304810285568237,0.292749285697937,0.2829081416130066,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.5974020957946777,0.1582690477371215,0.7397994995117188,284.9281921386719,284.95001220703125,296.0151672363281,287.5172119140625,296.7245178222656,296.98309326171875,284.928955078125,1.0,0.5506682395935059,0.3788641095161438,0.3788641095161438,1.0,1.0,-2.664030075073242,0.7131595611572266,1.950870394706726,0.1120622456073761,0.8980071544647217,0.8980071544647217,0.0,213.91552734375,215.0,32653.798828125,0.0,1934.2139892578125,1.0,281.5422668457031,283.6811218261719,290.4656982421875,292.5649719238281,293.1499938964844,293.1499938964844,281.8500061035156,36047.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881229817867279,1.0,0.0,0.0,3.645216941833496,3.645241022109986,8.866251732797537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.6357421875,0.0,1528.2054443359375,1895.4371337890625,0.0,3228.104736328125,0.904248833656311,1.0,0.0,3.0,1.0,0.0
12249420,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7235171794891357,0.2850680947303772,0.261666476726532,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8123561143875122,0.4087290465831756,0.3921659290790558,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9990000128746032,0.8596456050872803,0.5420222878456116,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.7284422516822815,0.2914995849132538,0.2816557884216308,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.5948002338409424,0.157155230641365,0.7346839904785156,285.0789489746094,284.95001220703125,295.98358154296875,287.50213623046875,296.7161560058594,296.98358154296875,285.086669921875,1.0,0.5503847002983093,0.3794423639774322,0.3794423639774322,1.0,1.0,-2.655850410461426,0.7117619514465332,1.9440884590148928,0.1125482022762298,0.9003735780715942,0.9003735780715942,0.0,214.9607849121093,215.0,31767.380859375,0.0,1926.398681640625,1.0,281.8084716796875,283.8754272460937,290.3987121582031,292.3858947753906,293.1499938964844,293.1499938964844,281.8500061035156,35925.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670278191566467,1.0,0.0,0.0,3.646851778030396,3.6468758583068848,8.874206969267107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.53369140625,0.0,1529.1148681640625,1895.4371337890625,0.0,3094.9287109375,0.9045681357383728,1.0,0.0,3.0,1.0,0.0
12249480,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.7221797108650208,0.2843137979507446,0.2609941959381103,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.8106761574745178,0.4074863195419311,0.390993595123291,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.9990000128746032,0.8578975200653076,0.5438471436500549,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.7270495295524597,0.2906494438648224,0.2808563113212585,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.5929697155952454,0.1563728600740432,0.7312094569206238,285.1140441894531,284.95001220703125,295.9585876464844,287.4902038574219,296.7102355957031,296.98504638671875,285.1149597167969,1.0,0.5502950549125671,0.3799004554748535,0.3799004554748535,1.0,1.0,-2.650689125061035,0.7111006379127502,1.9395885467529297,0.1130891665816307,0.9017365574836732,0.9017365574836732,0.0,215.7545623779297,203.0,31641.98046875,0.0,1922.0892333984373,1.0,281.8417663574219,283.91131591796875,290.4077453613281,292.419921875,293.1499938964844,293.1499938964844,281.54998779296875,35851.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606606721878052,1.0,0.0,0.0,3.650085926055908,3.6501097679138175,8.88995259629155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.36083984375,0.0,1532.151611328125,1895.4371337890625,0.0,3035.20166015625,0.9052100777626038,1.0,0.0,3.0,1.0,0.0
12249540,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7215175628662109,0.2812955379486084,0.258629709482193,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.809954822063446,0.4034634232521057,0.3875368535518646,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.8520473837852478,0.54050213098526,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7264803647994995,0.2878176569938659,0.2784219682216644,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.5913369059562683,0.1540917009115219,0.7214978337287903,284.9078674316406,284.95001220703125,295.9021301269531,287.4632568359375,296.69366455078125,296.9833984375,284.9046325683594,1.0,0.5452084541320801,0.3809367716312408,0.3809367716312408,1.0,1.0,-2.625101327896118,0.7047858238220215,1.9203153848648071,0.1128930300474166,0.899581789970398,0.899581789970398,0.0,213.1100006103516,191.0,32171.12109375,0.0,1871.42626953125,1.0,281.55780029296875,283.6683654785156,290.4976501464844,292.6089782714844,293.1499938964844,293.1499938964844,281.8500061035156,36005.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723258972167969,1.0,0.0,0.0,3.650953531265259,3.650977611541748,8.89417947291804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.154296875,0.0,1534.2689208984375,1895.4371337890625,0.0,3144.6279296875,0.9054781794548036,1.0,0.0,3.0,1.0,0.0
