time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249600,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7215175628662109,0.2812955379486084,0.258629709482193,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.809954822063446,0.4034634232521057,0.3875368535518646,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.8520473837852478,0.54050213098526,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7264803647994995,0.2878176569938659,0.2784219682216644,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.5913369059562683,0.1540917009115219,0.7214978337287903,284.9078674316406,284.95001220703125,295.9021301269531,287.4632568359375,296.69366455078125,296.9833984375,284.9046325683594,1.0,0.5452084541320801,0.3809367716312408,0.3809367716312408,1.0,1.0,-2.625101327896118,0.7047858238220215,1.9203153848648071,0.1128930300474166,0.899581789970398,0.899581789970398,0.0,213.1100006103516,191.0,32171.12109375,0.0,1871.42626953125,1.0,281.55780029296875,283.6683654785156,290.4976501464844,292.6089782714844,293.1499938964844,293.1499938964844,281.8500061035156,36005.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723258972167969,1.0,0.0,0.0,3.650953531265259,3.650977611541748,8.89417947291804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.154296875,0.0,1534.2689208984375,1895.4371337890625,0.0,3144.6279296875,0.9054781794548036,1.0,0.0,3.0,1.0,0.0
12249660,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.722565770149231,0.2784171104431152,0.2557138502597809,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8114308714866638,0.399545669555664,0.3835189342498779,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9990000128746032,0.8480249047279358,0.5319333672523499,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7276626825332642,0.2849617302417755,0.2754550874233246,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.5912899971008301,0.1517551243305206,0.7099130749702454,284.97393798828125,284.95001220703125,295.84588623046875,287.4364013671875,296.4524230957031,296.98114013671875,284.968505859375,1.0,0.5370370149612427,0.6285620927810669,0.6285620927810669,0.6000000238418579,1.0,-2.58899450302124,1.2213020324707031,1.367692470550537,0.637045681476593,0.9007085561752319,0.9007085561752319,0.0,207.46592712402344,194.0,30181.75,0.0,1791.648681640625,1.0,281.8421630859375,283.8205261230469,290.3741760253906,292.3434143066406,293.1499938964844,293.1499938964844,281.54998779296875,35952.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565062880516052,1.0,0.0,0.0,3.6526906490325928,3.652714729309082,8.902645731723169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.798828125,0.0,1535.808349609375,1895.4371337890625,0.0,2996.2431640625,0.9058387279510498,1.0,0.0,3.0,1.0,0.0
12249720,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.722565770149231,0.2784171104431152,0.2557138502597809,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8114308714866638,0.399545669555664,0.3835189342498779,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9990000128746032,0.8480249047279358,0.5319333672523499,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7276626825332642,0.2849617302417755,0.2754550874233246,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.5912899971008301,0.1517551243305206,0.7099130749702454,284.97393798828125,284.95001220703125,295.84588623046875,287.4364013671875,296.4524230957031,296.98114013671875,284.968505859375,1.0,0.5370370149612427,0.6285620927810669,0.6285620927810669,0.6000000238418579,1.0,-2.58899450302124,1.2213020324707031,1.367692470550537,0.637045681476593,0.9007085561752319,0.9007085561752319,0.0,207.46592712402344,194.0,30181.75,0.0,1791.648681640625,1.0,281.8421630859375,283.8205261230469,290.3741760253906,292.3434143066406,293.1499938964844,293.1499938964844,281.54998779296875,35952.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565062880516052,1.0,0.0,0.0,3.6526906490325928,3.652714729309082,8.902645731723169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.798828125,0.0,1535.808349609375,1895.4371337890625,0.0,2996.2431640625,0.9058387279510498,1.0,0.0,3.0,1.0,0.0
12249780,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.7214489579200745,0.2744167447090149,0.2524535059928894,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.8104795813560486,0.394555389881134,0.379143476486206,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348571777344,0.9990000128746032,0.8425008654594421,0.5277546644210815,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.7267643809318542,0.2812565863132477,0.2721997201442718,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.5892037749290466,0.1489698886871338,0.6979098320007324,284.63677978515625,284.95001220703125,295.78985595703125,287.4096069335937,295.9838256835937,296.9748840332031,284.6283264160156,1.0,0.5320559144020081,0.8761873841285706,0.8761873841285706,0.2000000029802322,1.0,-2.556464672088623,2.161729574203491,0.394735187292099,1.5823920965194702,0.894030749797821,0.894030749797821,0.0,204.5417938232422,197.0,29495.42578125,0.0,1734.62060546875,1.0,281.5578308105469,283.5009460449219,290.3999328613281,292.3880920410156,293.1499938964844,293.1499938964844,281.8500061035156,36288.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589124083518982,1.0,0.0,0.0,3.643626928329468,3.643651008605957,8.858518185661524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.82373046875,0.0,1528.2447509765625,1895.4371337890625,0.0,3018.805419921875,0.9040100574493408,1.0,0.0,3.0,1.0,0.0
12249840,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.7214489579200745,0.2744167447090149,0.2524535059928894,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.8104795813560486,0.394555389881134,0.379143476486206,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348571777344,0.9990000128746032,0.8425008654594421,0.5277546644210815,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.7267643809318542,0.2812565863132477,0.2721997201442718,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.5892037749290466,0.1489698886871338,0.6979098320007324,284.63677978515625,284.95001220703125,295.78985595703125,287.4096069335937,295.9838256835937,296.9748840332031,284.6283264160156,1.0,0.5320559144020081,0.8761873841285706,0.8761873841285706,0.2000000029802322,1.0,-2.556464672088623,2.161729574203491,0.394735187292099,1.5823920965194702,0.894030749797821,0.894030749797821,0.0,204.5417938232422,197.0,29495.42578125,0.0,1734.62060546875,1.0,281.5578308105469,283.5009460449219,290.3999328613281,292.3880920410156,293.1499938964844,293.1499938964844,281.8500061035156,36288.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589124083518982,1.0,0.0,0.0,3.643626928329468,3.643651008605957,8.858518185661524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.82373046875,0.0,1528.2447509765625,1895.4371337890625,0.0,3018.805419921875,0.9040100574493408,1.0,0.0,3.0,1.0,0.0
12249900,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.7198379635810852,0.2725015878677368,0.2505435347557068,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.8088439702987671,0.3920663297176361,0.3766451478004455,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.9990000128746032,0.8393763303756714,0.5274962782859802,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.7253046631813049,0.2793523073196411,0.270303338766098,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7128601074219,0.5870794057846069,0.1474967300891876,0.691111147403717,284.7189025878906,284.95001220703125,295.76190185546875,287.396240234375,295.7632141113281,296.9710998535156,284.7268981933594,1.0,0.5302015542984009,1.0,1.0,0.0,1.0,-2.5404164791107178,2.5403919219970703,2.463236523908563e-05,1.96322500705719,0.8932250738143921,0.8932250738143921,0.0,204.1174774169922,197.0,28282.455078125,0.0,1711.67333984375,1.0,281.8010559082031,283.64178466796875,290.2880249023437,292.1095886230469,293.1499938964844,293.1499938964844,281.8500061035156,36300.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431068658828735,1.0,0.0,0.0,3.637211561203003,3.637235403060913,8.827351507534331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.94873046875,0.0,1521.2305908203125,1895.4371337890625,0.0,2870.75634765625,0.9026508927345276,1.0,0.0,3.0,1.0,0.0
12249960,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.7182300090789795,0.2710531949996948,0.2490896135568618,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.8070018887519836,0.3899909257888794,0.3745468258857727,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.9990000128746032,0.836763858795166,0.5281442403793335,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.7236787676811218,0.2777483463287353,0.2686850726604461,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.5847482085227966,0.1461768746376037,0.684959888458252,284.7608947753906,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9691467285156,284.76153564453125,1.0,0.5286871194839478,1.0,1.0,0.0,1.0,-2.527587652206421,2.5275824069976807,5.13901204612921e-06,1.9533207416534424,0.8924296498298645,0.8924296498298645,0.0,204.0204162597656,185.0,28061.552734375,0.0,1693.186279296875,1.0,281.8420715332031,283.68609619140625,290.25909423828125,292.0809326171875,293.1499938964844,293.1499938964844,282.1499938964844,36264.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293237686157227,1.0,0.0,0.0,3.632672309875488,3.6326961517333984,8.80533207237022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.60302734375,0.0,1515.948974609375,1895.4371337890625,0.0,2742.151611328125,0.9015935063362122,1.0,0.0,3.0,1.0,0.0
12250020,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7182443141937256,0.2698031365871429,0.2477187067270279,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.8069974780082703,0.388050377368927,0.3724561333656311,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9990000128746032,0.8345952033996582,0.5252046585083008,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7235701680183411,0.2762613296508789,0.26706063747406,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.5838190317153931,0.1448781043291092,0.6783987283706665,284.9291076660156,284.95001220703125,295.70294189453125,287.3680419921875,295.7041931152344,296.96881103515625,284.93804931640625,1.0,0.5249820351600647,1.0,1.0,0.0,1.0,-2.5100693702697754,2.5100643634796143,5.067920938017778e-06,1.939907550811768,0.8938422203063965,0.8938422203063965,0.0,201.922607421875,185.0,27262.380859375,0.0,1659.775390625,1.0,282.1081237792969,283.8873596191406,290.2017517089844,291.9113464355469,293.1499938964844,293.1499938964844,282.1499938964844,36139.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084657192230225,1.0,0.0,0.0,3.629775047302246,3.629798889160156,8.7912917479116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.0771484375,0.0,1511.823974609375,1895.4371337890625,0.0,2549.0712890625,0.9009039402008056,1.0,0.0,3.0,1.0,0.0
12250080,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7192868590354919,0.2690222263336181,0.2468918114900589,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8081356287002563,0.3867372870445251,0.3710776269435882,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9990000128746032,0.8336976766586304,0.5210679173469543,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7244421243667603,0.2752670049667358,0.265986293554306,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.5840688943862915,0.1439930200576782,0.6737873554229736,284.964599609375,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9701232910156,284.9649353027344,1.0,0.5215152502059937,1.0,1.0,0.0,1.0,-2.495619058609009,2.495614051818848,5.0098219617211726e-06,1.9287701845169067,0.8943352103233337,0.8943352103233337,0.0,199.322998046875,188.0,27058.404296875,0.0,1628.8172607421875,1.0,282.1416320800781,283.9215087890625,290.223876953125,291.9554443359375,293.1499938964844,293.1499938964844,282.45001220703125,36064.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983831763267517,1.0,0.0,0.0,3.629563331604004,3.629587173461914,8.790266292635351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.82080078125,0.0,1511.026611328125,1895.4371337890625,0.0,2456.652099609375,0.9007684588432312,1.0,0.0,3.0,1.0,0.0
12250140,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.7197044491767883,0.2676346600055694,0.2454576939344406,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.80830317735672,0.3842035233974457,0.368474930524826,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.9990000128746032,0.8329244256019592,0.5170919299125671,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.7244806885719299,0.2733634710311889,0.2640020251274109,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.5829699039459229,0.1423403620719909,0.6654594540596008,285.1712341308594,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9762268066406,285.17205810546875,1.0,0.5174426436424255,1.0,1.0,0.0,1.0,-2.473587989807129,2.473583221435547,4.9216209845326375e-06,1.9116427898406985,0.8989960551261902,0.8989960551261902,0.0,196.5697631835937,191.0,26156.134765625,0.0,1587.3221435546875,1.0,282.4416198730469,284.1588134765625,290.2264099121094,291.89459228515625,293.1499938964844,293.1499938964844,282.75,35812.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741977572441101,1.0,0.0,0.0,3.6357693672180176,3.635793209075928,8.82035237737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.93408203125,0.0,1515.993408203125,1895.4371337890625,0.0,2238.204833984375,0.9019854664802552,1.0,0.0,3.0,1.0,0.0
12250200,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.7197044491767883,0.2676346600055694,0.2454576939344406,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.80830317735672,0.3842035233974457,0.368474930524826,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.9990000128746032,0.8329244256019592,0.5170919299125671,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.7244806885719299,0.2733634710311889,0.2640020251274109,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.5829699039459229,0.1423403620719909,0.6654594540596008,285.1712341308594,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9762268066406,285.17205810546875,1.0,0.5174426436424255,1.0,1.0,0.0,1.0,-2.473587989807129,2.473583221435547,4.9216209845326375e-06,1.9116427898406985,0.8989960551261902,0.8989960551261902,0.0,196.5697631835937,191.0,26156.134765625,0.0,1587.3221435546875,1.0,282.4416198730469,284.1588134765625,290.2264099121094,291.89459228515625,293.1499938964844,293.1499938964844,282.75,35812.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741977572441101,1.0,0.0,0.0,3.6357693672180176,3.635793209075928,8.82035237737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.93408203125,0.0,1515.993408203125,1895.4371337890625,0.0,2238.204833984375,0.9019854664802552,1.0,0.0,3.0,1.0,0.0
12250260,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.7191572785377502,0.2665737569332123,0.2444310635328292,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822021484375,0.8072385191917419,0.3820725381374359,0.3663721084594726,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824462890625,0.9990000128746032,0.8323419690132141,0.5161677002906799,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.7235304713249207,0.2717725336551666,0.262419193983078,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.5811631083488464,0.1410035938024521,0.6590826511383057,285.3821716308594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9847106933594,285.3830871582031,1.0,0.5152356624603271,1.0,1.0,0.0,1.0,-2.4591498374938965,2.4591450691223145,4.86442377223284e-06,1.90050745010376,0.9065059423446656,0.9065059423446656,0.0,195.63052368164065,194.0,25340.154296875,0.0,1564.0877685546875,1.0,282.7417297363281,284.3977966308594,290.229248046875,291.84814453125,293.1499938964844,293.1499938964844,282.45001220703125,35535.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561359405517578,1.0,0.0,0.0,3.652290105819702,3.652314186096192,8.9006931602853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.2333984375,0.0,1532.2415771484375,1895.4371337890625,0.0,2078.766845703125,0.905491828918457,1.0,0.0,3.0,1.0,0.0
12250320,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.7191572785377502,0.2665737569332123,0.2444310635328292,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822021484375,0.8072385191917419,0.3820725381374359,0.3663721084594726,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824462890625,0.9990000128746032,0.8323419690132141,0.5161677002906799,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.7235304713249207,0.2717725336551666,0.262419193983078,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.5811631083488464,0.1410035938024521,0.6590826511383057,285.3821716308594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9847106933594,285.3830871582031,1.0,0.5152356624603271,1.0,1.0,0.0,1.0,-2.4591498374938965,2.4591450691223145,4.86442377223284e-06,1.90050745010376,0.9065059423446656,0.9065059423446656,0.0,195.63052368164065,194.0,25340.154296875,0.0,1564.0877685546875,1.0,282.7417297363281,284.3977966308594,290.229248046875,291.84814453125,293.1499938964844,293.1499938964844,282.45001220703125,35535.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561359405517578,1.0,0.0,0.0,3.652290105819702,3.652314186096192,8.9006931602853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.2333984375,0.0,1532.2415771484375,1895.4371337890625,0.0,2078.766845703125,0.905491828918457,1.0,0.0,3.0,1.0,0.0
12250380,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.7164511680603027,0.2640011012554168,0.2426579594612121,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.803906261920929,0.3785362839698791,0.363584041595459,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.9990000128746032,0.8278155326843262,0.518500566482544,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.7207384705543518,0.2691534459590912,0.2603657841682434,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.5775609612464905,0.1390943229198455,0.6518232822418213,285.143798828125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9866943359375,285.1402893066406,1.0,0.5141656398773193,1.0,1.0,0.0,1.0,-2.445288896560669,2.445284128189087,4.810052359971451e-06,1.8899306058883667,0.9072405695915222,0.9072405695915222,0.0,196.36822509765625,197.0,25703.291015625,0.0,1548.817626953125,1.0,282.4577331542969,284.1382141113281,290.345458984375,292.0657958984375,293.1499938964844,293.1499938964844,282.1499938964844,35679.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756445407867432,1.0,0.0,0.0,3.6653780937194815,3.665402173995972,8.964598805505375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.0380859375,0.0,1547.9351806640625,1895.4371337890625,0.0,2251.12451171875,0.9084826111793518,1.0,0.0,3.0,1.0,0.0
12250440,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.7164511680603027,0.2640011012554168,0.2426579594612121,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.803906261920929,0.3785362839698791,0.363584041595459,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.9990000128746032,0.8278155326843262,0.518500566482544,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.7207384705543518,0.2691534459590912,0.2603657841682434,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.5775609612464905,0.1390943229198455,0.6518232822418213,285.143798828125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9866943359375,285.1402893066406,1.0,0.5141656398773193,1.0,1.0,0.0,1.0,-2.445288896560669,2.445284128189087,4.810052359971451e-06,1.8899306058883667,0.9072405695915222,0.9072405695915222,0.0,196.36822509765625,197.0,25703.291015625,0.0,1548.817626953125,1.0,282.4577331542969,284.1382141113281,290.345458984375,292.0657958984375,293.1499938964844,293.1499938964844,282.1499938964844,35679.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756445407867432,1.0,0.0,0.0,3.6653780937194815,3.665402173995972,8.964598805505375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.0380859375,0.0,1547.9351806640625,1895.4371337890625,0.0,2251.12451171875,0.9084826111793518,1.0,0.0,3.0,1.0,0.0
12250500,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7139484882354736,0.2621303200721741,0.2412094175815582,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8011033535003662,0.3761767745018005,0.361607015132904,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9990000128746032,0.8237670660018921,0.5209677219390869,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.7183712124824524,0.2673868536949157,0.2588987946510315,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.5746628046035767,0.1377968937158584,0.6467861533164978,284.9588928222656,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9841613769531,284.9438781738281,1.0,0.5137887001037598,1.0,1.0,0.0,1.0,-2.4363255500793457,2.436320781707764,4.775002707901876e-06,1.8830604553222656,0.9055231809616088,0.9055231809616088,0.0,197.3371734619141,197.0,26133.875,0.0,1541.0533447265625,1.0,282.20074462890625,283.9257202148437,290.3807678222656,292.1983642578125,293.1499938964844,293.1499938964844,282.1499938964844,35817.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789923369884491,1.0,0.0,0.0,3.668490648269653,3.6685149669647217,8.979830568023317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.5224609375,0.0,1552.464599609375,1895.4371337890625,0.0,2379.6767578125,0.9092272520065308,1.0,0.0,3.0,1.0,0.0
12250560,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7107464075088501,0.259984940290451,0.2394285798072815,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7976763248443604,0.3735209703445434,0.3592703342437744,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.8187440037727356,0.5241124629974365,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.715419590473175,0.2653708159923553,0.2571501433849334,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.571075975894928,0.1362833082675933,0.6407155394554138,284.879638671875,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.9794921875,284.8759765625,1.0,0.5134281516075134,1.0,1.0,0.0,1.0,-2.425765037536621,2.425760269165039,4.733844889415195e-06,1.874949216842652,0.9041996002197266,0.9041996002197266,0.0,198.60934448242188,185.0,26013.845703125,0.0,1532.493896484375,1.0,282.1579895019531,283.8574523925781,290.3341064453125,292.10577392578125,293.1499938964844,293.1499938964844,281.8500061035156,35949.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970004081726074,1.0,0.0,0.0,3.668276309967041,3.6683003902435294,8.978780670076958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.7607421875,0.0,1553.21630859375,1895.4371337890625,0.0,2444.03271484375,0.9093058705329896,1.0,0.0,3.0,1.0,0.0
12250620,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6091613769531,0.7072109580039978,0.2553112506866455,0.2353363186120987,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.7943865060806274,0.3677298128604889,0.3539522886276245,296.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073608398437,0.9990000128746032,0.8078194856643677,0.5226094126701355,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6091003417969,0.7123140692710876,0.2609069347381592,0.2530530393123626,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119384765625,0.5662234425544739,0.1328122764825821,0.6256760954856873,284.6083984375,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9666748046875,284.6040344238281,1.0,0.5075457096099854,1.0,1.0,0.0,1.0,-2.389681577682495,2.389677047729492,4.594669462676393e-06,1.8472671508789065,0.8975062966346741,0.8975062966346741,0.0,196.6967163085937,173.0,26162.12109375,0.0,1478.1094970703125,1.0,281.85809326171875,283.5721740722656,290.27557373046875,292.0675964355469,293.1499938964844,293.1499938964844,282.1499938964844,36289.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106518983840942,1.0,0.0,0.0,3.65866494178772,3.658689260482788,8.93179162630986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.095703125,0.0,1545.0047607421875,1895.4371337890625,0.0,2569.197998046875,0.9073811769485474,1.0,0.0,3.0,1.0,0.0
12250680,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6091613769531,0.7072109580039978,0.2553112506866455,0.2353363186120987,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.7943865060806274,0.3677298128604889,0.3539522886276245,296.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073608398437,0.9990000128746032,0.8078194856643677,0.5226094126701355,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6091003417969,0.7123140692710876,0.2609069347381592,0.2530530393123626,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119384765625,0.5662234425544739,0.1328122764825821,0.6256760954856873,284.6083984375,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9666748046875,284.6040344238281,1.0,0.5075457096099854,1.0,1.0,0.0,1.0,-2.389681577682495,2.389677047729492,4.594669462676393e-06,1.8472671508789065,0.8975062966346741,0.8975062966346741,0.0,196.6967163085937,173.0,26162.12109375,0.0,1478.1094970703125,1.0,281.85809326171875,283.5721740722656,290.27557373046875,292.0675964355469,293.1499938964844,293.1499938964844,282.1499938964844,36289.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106518983840942,1.0,0.0,0.0,3.65866494178772,3.658689260482788,8.93179162630986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.095703125,0.0,1545.0047607421875,1895.4371337890625,0.0,2569.197998046875,0.9073811769485474,1.0,0.0,3.0,1.0,0.0
12250740,296.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832336425781,0.7073456645011902,0.0,0.2317373603582382,296.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833557128906,0.7948947548866272,0.0,0.3490000367164612,296.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.783447265625,0.9990000128746032,0.0,0.5143382549285889,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832336425781,0.7123857140541077,0.0,0.2491229027509689,296.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.5640679597854614,0.0,0.6100868582725525,284.7833251953125,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9588317871094,284.7833557128906,0.0,0.0,1.0,1.0,0.0,1.0,-2.3460230827331543,2.346018552780152,4.428604370332323e-06,1.813464879989624,0.0,0.0,0.0,191.1258544921875,60.0,25091.93359375,0.0,1401.05126953125,0.0,282.1422119140625,283.7839660644531,290.1005249023437,291.7505187988281,293.1499938964844,293.1499938964844,278.1499938964844,36222.03125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6494643688201904,3.64948844909668,8.886926252671401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.23388671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832336425781,0.7073456645011902,0.0,0.2317373603582382,296.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833557128906,0.7948947548866272,0.0,0.3490000367164612,296.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.783447265625,0.9990000128746032,0.0,0.5143382549285889,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832336425781,0.7123857140541077,0.0,0.2491229027509689,296.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.5640679597854614,0.0,0.6100868582725525,284.7833251953125,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9588317871094,284.7833557128906,0.0,0.0,1.0,1.0,0.0,1.0,-2.3460230827331543,2.346018552780152,4.428604370332323e-06,1.813464879989624,0.0,0.0,0.0,191.1258544921875,60.0,25091.93359375,0.0,1401.05126953125,0.0,282.1422119140625,283.7839660644531,290.1005249023437,291.7505187988281,293.1499938964844,293.1499938964844,278.1499938964844,36222.03125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6494643688201904,3.64948844909668,8.886926252671401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.23388671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.356293648481369,0.0,0.0009290582966059,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595275878906,0.356293648481369,0.0,0.000978345866315,297.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.356293648481369,0.0,0.0007226036977954,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.356293648481369,0.0,0.0009783437708392,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529357910156,0.0,0.0,0.0046408153139054,284.8700561523437,294.1499938964844,295.3224182128906,287.18585205078125,295.3170471191406,296.8354797363281,284.00860595703125,0.0,0.0,0.795024037361145,0.795024037361145,0.2049759626388549,1.0,-0.0099008632823824,0.0099658975377678,-6.503390613943338e-05,-0.0124508552253246,0.0,0.0,0.0,24.947940826416016,60.0,1495.747314453125,0.0,-6.683491392323049e-06,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,1.5035620890557766e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.540391500273966e-12,4.540669056030122e-12,1.0068917217667058e-17,1.6076846798274147e-10,1.6076827369371216e-10,2.003906443798385e-16,0.0,0.0,-0.0,0.0,0.0,1.5263060730233174e-20,4.35136810269872e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,0.0009188712574541,297.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,0.0013515073806047,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582458496094,0.0,0.0,0.0009329267195425,297.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,0.0009860707214102,297.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,0.0025901978369802,284.8663635253906,294.1499938964844,295.2962646484375,287.172607421875,295.3116760253906,296.67633056640625,283.59796142578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0082211997359991,0.0083836950361728,-0.0001624950964469,-0.0132066095247864,0.0,0.0,0.0,24.956186294555664,60.0,607.6091918945312,-0.0,-4.514184638537699e-06,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383356840083842e-28,1.634941550201633e-28,1.87034775195352e-31,6.232703758781413e-18,6.228256835808328e-18,4.447160868290543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537902832031,0.0,0.0,0.000118910043966,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,0.00013616704382,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,0.0001323945907643,297.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,0.0001257442345377,297.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,0.0005369411665014,284.863525390625,294.1499938964844,295.2694702148437,287.1585693359375,295.3109436035156,296.48095703125,283.4427185058594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012604319490492,0.0031395314726978,-0.0018790996400639,-0.0164928771555423,0.0,0.0,0.0,24.99129676818848,60.0,239.87008666992188,-0.0,-1.0831287511336997e-07,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619880541732059e-40,-1.426143486097296e-40,-3.3268226841535477e-41,1.6264773220860622e-20,1.311092337668416e-20,3.153850046124854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,9.595765004632996e-05,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,0.0001013286528177,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,7.565577107015997e-05,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,0.0001010615524137,297.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,0.0004778654838446,284.8624267578125,294.1499938964844,295.2427673339844,287.14410400390625,295.3104248046875,296.29522705078125,283.4002380371094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010224151192232,0.0008187525090761,0.0002036626538028,-0.0185408499091863,0.0,0.0,0.0,24.99159049987793,60.0,92.78952026367188,-0.0,-7.127167123144319e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.059636216918258e-20,-5.437180950933227e-21,-5.159181218249353e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85235595703125,0.0,0.0,9.530490933684632e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,0.000100364210084,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85211181640625,0.0,0.0,7.413810817524791e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,0.0001003608776954,297.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,0.00047604838619,284.8612976074219,294.1499938964844,295.21612548828125,287.1292419433594,295.3096923828125,296.1347961425781,283.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154620977118,3.643753743176603e-08,0.0010154256597161,-0.0191819965839386,0.0,0.0,0.0,24.991378784179688,60.0,38.794551849365234,-0.0,-7.03288023373716e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0792644696840596e-20,-5.3979237991667704e-21,-5.394721301570611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515930175781,0.0,0.0,9.525451605441047e-05,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,0.000100308083347,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.851318359375,0.0,0.0,7.408777310047299e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85186767578125,0.0,0.0,0.0001003076613415,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,0.0004758125869557,284.860107421875,294.1499938964844,295.1895446777344,287.11395263671875,295.3087158203125,295.99560546875,283.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150971356779,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,24.991405487060547,60.0,19.33067512512207,-0.0,-7.025455772691205e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794875822672503e-20,-5.397475877633898e-21,-5.397400348935389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,9.519016748527064e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8508605957031,0.0,0.0,0.0001002402423182,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,7.40374525776133e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501281738281,0.0,0.0,0.0001002398930722,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.0,0.0,0.0004754915717057,284.85748291015625,294.1499938964844,295.13653564453125,287.0822448730469,295.3060913085937,295.7671203613281,283.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,24.99144554138184,60.0,9.586003303527832,-0.0,-7.01593734220296e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.079492913704792e-20,-5.397464568523961e-21,-5.3974641646271765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,9.519016748527064e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8508605957031,0.0,0.0,0.0001002402423182,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,7.40374525776133e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501281738281,0.0,0.0,0.0001002398930722,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.0,0.0,0.0004754915717057,284.85748291015625,294.1499938964844,295.13653564453125,287.0822448730469,295.3060913085937,295.7671203613281,283.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,24.99144554138184,60.0,9.586003303527832,-0.0,-7.01593734220296e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.079492913704792e-20,-5.397464568523961e-21,-5.3974641646271765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,9.51536203501746e-05,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,0.0001002017525024,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,7.400901813525707e-05,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,0.0001002014032565,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,0.0004753090324811,284.8545837402344,294.1499938964844,295.0837097167969,287.0491027832031,295.3025817871094,295.5881042480469,283.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,24.99146842956543,60.0,8.249971389770508,-0.0,-7.010521585470998e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.3974641646271765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,9.51536203501746e-05,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,0.0001002017525024,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,7.400901813525707e-05,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,0.0001002014032565,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,0.0004753090324811,284.8545837402344,294.1499938964844,295.0837097167969,287.0491027832031,295.3025817871094,295.5881042480469,283.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,24.99146842956543,60.0,8.249971389770508,-0.0,-7.010521585470998e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.3974641646271765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.0,0.0,9.514034172752872e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.0,0.0,0.0001001877681119,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,7.399867899948731e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,0.0001001874261419,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,0.0004752427630592,284.8514404296875,294.1499938964844,295.03106689453125,287.01470947265625,295.29815673828125,295.4440612792969,283.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,24.99147605895996,60.0,8.023550033569336,-0.0,-7.008536329067283e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.0,0.0,9.514034172752872e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.0,0.0,0.0001001877681119,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,7.399867899948731e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,0.0001001874261419,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,0.0004752427630592,284.8514404296875,294.1499938964844,295.03106689453125,287.01470947265625,295.29815673828125,295.4440612792969,283.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,24.99147605895996,60.0,8.023550033569336,-0.0,-7.008536329067283e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,9.514598059467971e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,0.0001001936980173,299.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,7.400305912597105e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437194824219,0.0,0.0,0.0001001933633233,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.0,0.0,0.0004752709937747,284.8480224609375,294.1499938964844,294.9785461425781,286.9791259765625,295.2929077148437,295.3248291015625,283.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,24.99147224426269,60.0,7.929823398590088,-0.0,-7.009338531815956e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
