time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251640,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,9.514598059467971e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,0.0001001936980173,299.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,7.400305912597105e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437194824219,0.0,0.0,0.0001001933633233,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.0,0.0,0.0004752709937747,284.8480224609375,294.1499938964844,294.9785461425781,286.9791259765625,295.2929077148437,295.3248291015625,283.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,24.99147224426269,60.0,7.929823398590088,-0.0,-7.009338531815956e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422241210937,0.0,0.0,9.5154537120834e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,0.0001002027056529,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.0,0.0,7.400970935123041e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.0,0.0,0.0001002023709588,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,0.0004753137181978,284.84625244140625,294.1499938964844,294.95233154296875,286.9609375,295.2899475097656,295.27227783203125,283.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,24.9914665222168,60.0,7.892055034637451,-0.0,-7.010584113231745e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,9.516617865301669e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419494628906,0.0,0.0,0.0001002149583655,299.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,7.401876064250246e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,0.0001002146236714,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.0,0.0,0.0004753718676511,284.84442138671875,294.1499938964844,294.9261474609375,286.9425048828125,295.2867736816406,295.22344970703125,283.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518079492285779e-09,0.0010141374077647,-0.0187477748841047,0.0,0.0,0.0,24.9914608001709,60.0,7.856277942657471,-0.0,-7.012285863083889e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,9.519657032797112e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,0.0001002469580271,299.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,7.404239295283332e-05,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385925292969,0.0,0.0,0.000100246630609,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,0.0004755237314384,284.8406066894531,294.1499938964844,294.87384033203125,286.90496826171875,295.2798156738281,295.135009765625,283.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,24.99144172668457,60.0,7.787890434265137,-0.0,-7.016737413323426e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,9.519657032797112e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,0.0001002469580271,299.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,7.404239295283332e-05,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385925292969,0.0,0.0,0.000100246630609,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,0.0004755237314384,284.8406066894531,294.1499938964844,294.87384033203125,286.90496826171875,295.2798156738281,295.135009765625,283.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,24.99144172668457,60.0,7.787890434265137,-0.0,-7.016737413323426e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,9.523283370072022e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,0.0001002851422526,299.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,7.407058728858829e-05,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,0.0001002848148345,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324584960937,0.0,0.0,0.000475704902783,284.83660888671875,294.1499938964844,294.82159423828125,286.8666687011719,295.2720642089844,295.0559997558594,283.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,24.991418838500977,60.0,7.722231388092041,-0.0,-7.022056536243326e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,9.523283370072022e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,0.0001002851422526,299.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,7.407058728858829e-05,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,0.0001002848148345,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324584960937,0.0,0.0,0.000475704902783,284.83660888671875,294.1499938964844,294.82159423828125,286.8666687011719,295.2720642089844,295.0559997558594,283.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,24.991418838500977,60.0,7.722231388092041,-0.0,-7.022056536243326e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.0,0.0,9.527077054372056e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336181640625,0.0,0.0,0.0001003250872599,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324584960937,0.0,0.0,7.410008402075619e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,0.0001003247671178,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.0,0.0,0.0004758944560308,284.8324890136719,294.1499938964844,294.7694091796875,286.8276672363281,295.26348876953125,294.9839172363281,283.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,24.991395950317383,60.0,7.658610820770264,-0.0,-7.027624349120742e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.0,0.0,9.527077054372056e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336181640625,0.0,0.0,0.0001003250872599,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324584960937,0.0,0.0,7.410008402075619e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,0.0001003247671178,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.0,0.0,0.0004758944560308,284.8324890136719,294.1499938964844,294.7694091796875,286.8276672363281,295.26348876953125,294.9839172363281,283.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,24.991395950317383,60.0,7.658610820770264,-0.0,-7.027624349120742e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296813964844,0.0,0.0,9.530644456390291e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305969238281,0.0,0.0,0.0001003626530291,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,7.412782724713907e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,0.000100362332887,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.0,0.0,0.0004760727169923,284.82818603515625,294.1499938964844,294.7171936035156,286.78814697265625,295.2541198730469,294.9169006347656,283.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,24.99137306213379,60.0,7.596600532531738,-0.0,-7.032862470168767e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296813964844,0.0,0.0,9.530644456390291e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305969238281,0.0,0.0,0.0001003626530291,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,7.412782724713907e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,0.000100362332887,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.0,0.0,0.0004760727169923,284.82818603515625,294.1499938964844,294.7171936035156,286.78814697265625,295.2541198730469,294.9169006347656,283.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,24.99137306213379,60.0,7.596600532531738,-0.0,-7.032862470168767e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,9.532232797937468e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,0.0001003793731797,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.0,0.0,7.414017454721034e-05,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.0,0.0,0.0001003790603135,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251037597656,0.0,0.0,0.0004761520540341,284.8260192871094,294.1499938964844,294.69110107421875,286.7682189941406,295.2491760253906,294.8849182128906,283.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,24.991363525390625,60.0,7.566082000732422,-0.0,-7.035193050342059e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265686035156,0.0,0.0,9.53363924054429e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82745361328125,0.0,0.0,0.0001003941797534,299.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263244628906,0.0,0.0,7.415111031150445e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.0,0.0,0.0001003938668873,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,0.0004762223106808,284.82379150390625,294.1499938964844,294.6649780273437,286.7481994628906,295.2439880371094,294.85369873046875,283.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,24.991355895996094,60.0,7.535829544067383,-0.0,-7.037255045361236e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,9.535780554870144e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8242492675781,0.0,0.0,0.0001004167206701,299.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231506347656,0.0,0.0,7.41677577025257e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,0.0001004164150799,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.0,0.0,0.0004763292963616,284.8192749023437,294.1499938964844,294.6127319335937,286.7079467773437,295.23309326171875,294.7933044433594,283.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,24.991342544555664,60.0,7.475968837738037,-0.0,-7.040390670454144e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,9.535780554870144e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8242492675781,0.0,0.0,0.0001004167206701,299.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231506347656,0.0,0.0,7.41677577025257e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,0.0001004164150799,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.0,0.0,0.0004763292963616,284.8192749023437,294.1499938964844,294.6127319335937,286.7079467773437,295.23309326171875,294.7933044433594,283.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,24.991342544555664,60.0,7.475968837738037,-0.0,-7.040390670454144e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200988769531,0.0,0.0,9.536883590044454e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,0.0001004283330985,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,7.417632878059521e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203125,0.0,0.0,0.0001004280275083,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.817138671875,0.0,0.0,0.0004763844481203,284.8146667480469,294.1499938964844,294.5604248046875,286.66748046875,295.2214660644531,294.73504638671875,283.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,24.991334915161133,60.0,7.416762351989746,-0.0,-7.04199365486602e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200988769531,0.0,0.0,9.536883590044454e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,0.0001004283330985,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,7.417632878059521e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203125,0.0,0.0,0.0001004280275083,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.817138671875,0.0,0.0,0.0004763844481203,284.8146667480469,294.1499938964844,294.5604248046875,286.66748046875,295.2214660644531,294.73504638671875,283.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,24.991334915161133,60.0,7.416762351989746,-0.0,-7.04199365486602e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167419433594,0.0,0.0,9.536882134852932e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,0.0001004283185466,299.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.0,0.0,7.417631422867998e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,0.0001004280129563,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138427734375,0.0,0.0,0.0004763844190165,284.8099975585937,294.1499938964844,294.50799560546875,286.626953125,295.2091064453125,294.6783752441406,283.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,24.991334915161133,60.0,7.358035564422607,-0.0,-7.041965943699324e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167419433594,0.0,0.0,9.536882134852932e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,0.0001004283185466,299.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.0,0.0,7.417631422867998e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,0.0001004280129563,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138427734375,0.0,0.0,0.0004763844190165,284.8099975585937,294.1499938964844,294.50799560546875,286.626953125,295.2091064453125,294.6783752441406,283.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,24.991334915161133,60.0,7.358035564422607,-0.0,-7.041965943699324e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,9.535847493680194e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.0,0.0,0.0001004174191621,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131103515625,0.0,0.0,7.416825974360108e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,0.0001004171208478,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,0.0004763327597174,284.8052673339844,294.1499938964844,294.4554748535156,286.58648681640625,295.1960144042969,294.6229248046875,284.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755668107733982e-09,0.0010161690879613,-0.0193700361996889,0.0,0.0,0.0,24.991342544555664,60.0,7.299710273742676,-0.0,-7.040411986736217e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,9.535847493680194e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.0,0.0,0.0001004174191621,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131103515625,0.0,0.0,7.416825974360108e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,0.0001004171208478,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,0.0004763327597174,284.8052673339844,294.1499938964844,294.4554748535156,286.58648681640625,295.1960144042969,294.6229248046875,284.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755668107733982e-09,0.0010161690879613,-0.0193700361996889,0.0,0.0,0.0,24.991342544555664,60.0,7.299710273742676,-0.0,-7.040411986736217e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81158447265625,0.0,0.0,9.535004937788472e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,0.0001004085424938,299.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,7.416169682983309e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81182861328125,0.0,0.0,0.0001004082441795,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,0.0004762906755786,284.8028564453125,294.1499938964844,294.4291687011719,286.5662841796875,295.1891784667969,294.5955810546875,284.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745059704689083e-09,0.0010160784004256,-0.0193422511219978,0.0,0.0,0.0,24.99134826660156,60.0,7.27070426940918,-0.0,-7.039155036636657e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8098449707031,0.0,0.0,9.533995762467384e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,0.0001003979123197,299.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80963134765625,0.0,0.0,7.415384607156739e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81005859375,0.0,0.0,0.0001003976212814,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070068359375,0.0,0.0,0.0004762402968481,284.8004455566406,294.1499938964844,294.4028015136719,286.546142578125,295.18218994140625,294.56842041015625,284.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732381845926284e-09,0.0010159700177609,-0.0193090494722127,0.0,0.0,0.0,24.99135398864746,60.0,7.241818428039551,-0.0,-7.03765294929326e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80633544921875,0.0,0.0,9.531636897008866e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,0.0001003730649244,299.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061218261719,0.0,0.0,7.41354888305068e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065490722656,0.0,0.0,0.0001003727738861,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.0,0.0,0.0004761224845424,284.79559326171875,294.1499938964844,294.3499450683594,286.506103515625,295.1676940917969,294.5145568847656,284.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,24.991369247436523,60.0,7.184484958648682,-0.0,-7.03414571034955e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80633544921875,0.0,0.0,9.531636897008866e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,0.0001003730649244,299.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061218261719,0.0,0.0,7.41354888305068e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065490722656,0.0,0.0,0.0001003727738861,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.0,0.0,0.0004761224845424,284.79559326171875,294.1499938964844,294.3499450683594,286.506103515625,295.1676940917969,294.5145568847656,284.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,24.991369247436523,60.0,7.184484958648682,-0.0,-7.03414571034955e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027648925781,0.0,0.0,9.528912050882354e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,0.0001003443685476,299.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,7.411429396597669e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,0.0001003440847853,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,0.000475986424135,284.7907409667969,294.1499938964844,294.2969055175781,286.4664306640625,295.1524963378906,294.461181640625,284.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,24.99138641357422,60.0,7.127804279327393,-0.0,-7.030100590554866e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027648925781,0.0,0.0,9.528912050882354e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,0.0001003443685476,299.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,7.411429396597669e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,0.0001003440847853,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,0.000475986424135,284.7907409667969,294.1499938964844,294.2969055175781,286.4664306640625,295.1524963378906,294.461181640625,284.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,24.99138641357422,60.0,7.127804279327393,-0.0,-7.030100590554866e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,9.52588889049366e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79998779296875,0.0,0.0,0.0001003125289571,299.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,7.409077079501003e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,0.0001003122451948,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.0,0.0,0.0004758354334626,284.78582763671875,294.1499938964844,294.24365234375,286.42724609375,295.1366271972656,294.4080810546875,284.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,24.99140357971192,60.0,7.071770668029785,-0.0,-7.025616355349484e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,9.52588889049366e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79998779296875,0.0,0.0,0.0001003125289571,299.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,7.409077079501003e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,0.0001003122451948,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.0,0.0,0.0004758354334626,284.78582763671875,294.1499938964844,294.24365234375,286.42724609375,295.1366271972656,294.4080810546875,284.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,24.99140357971192,60.0,7.071770668029785,-0.0,-7.025616355349484e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,9.522637992631644e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963562011719,0.0,0.0,0.0001002782883006,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,7.406547956634313e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957763671875,0.0,0.0,0.0001002780118142,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928771972656,0.0,0.0,0.0004756730631925,284.7809143066406,294.1499938964844,294.19012451171875,286.3887023925781,295.1201171875,294.35516357421875,284.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,24.991424560546875,60.0,7.016363620758057,-0.0,-7.020798165058295e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,9.522637992631644e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963562011719,0.0,0.0,0.0001002782883006,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,7.406547956634313e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957763671875,0.0,0.0,0.0001002780118142,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928771972656,0.0,0.0,0.0004756730631925,284.7809143066406,294.1499938964844,294.19012451171875,286.3887023925781,295.1201171875,294.35516357421875,284.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,24.991424560546875,60.0,7.016363620758057,-0.0,-7.020798165058295e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.0,0.0,9.520947787677868e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,0.0001002604913082,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935485839844,0.0,0.0,7.40523319109343e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,0.0001002602148219,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,0.0004755886620841,284.7784423828125,294.1499938964844,294.16326904296875,286.3696594238281,295.111572265625,294.3287353515625,284.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,24.99143409729004,60.0,6.988886833190918,-0.0,-7.018294212457479e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,9.519223385723308e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926940917969,0.0,0.0,0.000100242337794,299.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,7.403892232105136e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,0.0001002420613076,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892761230469,0.0,0.0,0.0004755025729537,284.7760009765625,294.1499938964844,294.1363525390625,286.350830078125,295.1029052734375,294.3023376464844,284.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,24.99144554138184,60.0,6.961556911468506,-0.0,-7.01574123240789e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78826904296875,0.0,0.0,9.515693818684667e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,0.0001002051576506,299.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880554199219,0.0,0.0,7.401145558105782e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,0.0001002048811642,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,0.0004753262619487,284.77105712890625,294.1499938964844,294.082275390625,286.3138122558594,295.0850524902344,294.2494812011719,284.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,24.99146842956543,60.0,6.907317161560059,-0.0,-7.010515190586375e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78826904296875,0.0,0.0,9.515693818684667e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,0.0001002051576506,299.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880554199219,0.0,0.0,7.401145558105782e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,0.0001002048811642,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,0.0004753262619487,284.77105712890625,294.1499938964844,294.082275390625,286.3138122558594,295.0850524902344,294.2494812011719,284.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,24.99146842956543,60.0,6.907317161560059,-0.0,-7.010515190586375e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846069335937,0.0,0.0,9.512070391792804e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,0.0001001669952529,299.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,7.398326852126047e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847900390625,0.0,0.0,0.0001001667260425,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820129394531,0.0,0.0,0.000475145294331,284.7661437988281,294.1499938964844,294.0278625488281,286.2777099609375,295.0665588378906,294.196533203125,284.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,24.99148941040039,60.0,6.8535990715026855,-0.0,-7.005154856187802e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846069335937,0.0,0.0,9.512070391792804e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,0.0001001669952529,299.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,7.398326852126047e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847900390625,0.0,0.0,0.0001001667260425,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820129394531,0.0,0.0,0.000475145294331,284.7661437988281,294.1499938964844,294.0278625488281,286.2777099609375,295.0665588378906,294.196533203125,284.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,24.99148941040039,60.0,6.8535990715026855,-0.0,-7.005154856187802e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809143066406,0.0,0.0,9.50834946706891e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,0.0001001278142211,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807312011719,0.0,0.0,7.395432476187125e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811279296875,0.0,0.0,0.0001001275450107,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,0.0004749594663735,284.7612609863281,294.1499938964844,293.9730834960937,286.2426452636719,295.04742431640625,294.1434631347656,284.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,24.991512298583984,60.0,6.800342082977295,-0.0,-6.99965312378481e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809143066406,0.0,0.0,9.50834946706891e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,0.0001001278142211,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807312011719,0.0,0.0,7.395432476187125e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811279296875,0.0,0.0,0.0001001275450107,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,0.0004749594663735,284.7612609863281,294.1499938964844,293.9730834960937,286.2426452636719,295.04742431640625,294.1434631347656,284.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,24.991512298583984,60.0,6.800342082977295,-0.0,-6.99965312378481e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
