time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253980,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,9.50450194068253e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,0.0001000872944132,299.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77703857421875,0.0,0.0,7.39243914722465e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774353027344,0.0,0.0,0.0001000870324787,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,0.000474767293781,284.7563781738281,294.1499938964844,293.9179382324219,286.208740234375,295.02764892578125,294.0902099609375,284.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,24.99153709411621,60.0,6.747469425201416,-0.0,-6.993967360813258e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,9.50450194068253e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,0.0001000872944132,299.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77703857421875,0.0,0.0,7.39243914722465e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774353027344,0.0,0.0,0.0001000870324787,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,0.000474767293781,284.7563781738281,294.1499938964844,293.9179382324219,286.208740234375,295.02764892578125,294.0902099609375,284.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,24.99153709411621,60.0,6.747469425201416,-0.0,-6.993967360813258e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.0,0.0,9.502515604253858e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7761535644531,0.0,0.0,0.0001000663760351,299.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,7.390893733827397e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,0.0001000661141006,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,0.0004746681079268,284.7539367675781,294.1499938964844,293.8902282714844,286.1922302246094,295.0175170898437,294.0635070800781,284.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338244234489366e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,24.991548538208008,60.0,6.721149921417236,-0.0,-6.991033529857307e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735595703125,0.0,0.0,9.500478336121888e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743225097656,0.0,0.0,0.000100044919236,299.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733764648437,0.0,0.0,7.389309030259028e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737731933594,0.0,0.0,0.0001000446573016,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710876464844,0.0,0.0,0.0004745663609355,284.7514953613281,294.1499938964844,293.8623962402344,286.1760559082031,295.0072326660156,294.0367431640625,284.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,24.99156188964844,60.0,6.694891452789307,-0.0,-6.988025091914096e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,9.496219718130304e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,0.0001000000702333,299.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76971435546875,0.0,0.0,7.38599628675729e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,9.999981557484716e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,0.0004743536701425,284.7466735839844,294.1499938964844,293.8064270019531,286.1447448730469,294.9862060546875,293.9830322265625,284.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705692619085,0.0,0.0,0.0,24.991588592529297,60.0,6.642512798309326,-0.0,-6.981740341416298e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,9.496219718130304e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,0.0001000000702333,299.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76971435546875,0.0,0.0,7.38599628675729e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,9.999981557484716e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,0.0004743536701425,284.7466735839844,294.1499938964844,293.8064270019531,286.1447448730469,294.9862060546875,293.9830322265625,284.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705692619085,0.0,0.0,0.0,24.991588592529297,60.0,6.642512798309326,-0.0,-6.981740341416298e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662353515625,0.0,0.0,9.49167224462144e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,9.99521798803471e-05,299.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,7.382458716165274e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76641845703125,0.0,0.0,9.99519252218306e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638244628906,0.0,0.0,0.0004741265438497,284.74188232421875,294.1499938964844,293.75,286.1148376464844,294.9645690917969,293.9290466308594,284.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114478645846,7.202675789130808e-09,0.0010114406468346,-0.017921682447195,0.0,0.0,0.0,24.99161720275879,60.0,6.590237617492676,-0.0,-6.975034239076194e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662353515625,0.0,0.0,9.49167224462144e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,9.99521798803471e-05,299.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,7.382458716165274e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76641845703125,0.0,0.0,9.99519252218306e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638244628906,0.0,0.0,0.0004741265438497,284.74188232421875,294.1499938964844,293.75,286.1148376464844,294.9645690917969,293.9290466308594,284.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114478645846,7.202675789130808e-09,0.0010114406468346,-0.017921682447195,0.0,0.0,0.0,24.99161720275879,60.0,6.590237617492676,-0.0,-6.975034239076194e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626037597656,0.0,0.0,9.487308125244454e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,9.990621038014068e-05,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.0,0.0,7.379063754342496e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627868652344,0.0,0.0,9.99059629975818e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601928710937,0.0,0.0,0.0004739085270557,284.73712158203125,294.1499938964844,293.6933288574219,286.0859680175781,294.9422912597656,293.8747863769531,284.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112324273371e-09,0.0010109740542247,-0.01777876727283,0.0,0.0,0.0,24.99164390563965,60.0,6.538175582885742,-0.0,-6.968599564061152e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626037597656,0.0,0.0,9.487308125244454e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,9.990621038014068e-05,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.0,0.0,7.379063754342496e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627868652344,0.0,0.0,9.99059629975818e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601928710937,0.0,0.0,0.0004739085270557,284.73712158203125,294.1499938964844,293.6933288574219,286.0859680175781,294.9422912597656,293.8747863769531,284.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112324273371e-09,0.0010109740542247,-0.01777876727283,0.0,0.0,0.0,24.99164390563965,60.0,6.538175582885742,-0.0,-6.968599564061152e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.0,0.0,9.483615576755255e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,9.98673276626505e-05,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,7.376191206276417e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591552734375,0.0,0.0,9.986708755604924e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,0.0004737241251859,284.7323913574219,294.1499938964844,293.6366577148437,286.0575256347656,294.91943359375,293.8202819824219,284.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931487341062e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,24.99166679382324,60.0,6.486884593963623,-0.0,-6.963156096162494e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.0,0.0,9.483615576755255e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,9.98673276626505e-05,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,7.376191206276417e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591552734375,0.0,0.0,9.986708755604924e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,0.0004737241251859,284.7323913574219,294.1499938964844,293.6366577148437,286.0575256347656,294.91943359375,293.8202819824219,284.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931487341062e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,24.99166679382324,60.0,6.486884593963623,-0.0,-6.963156096162494e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75714111328125,0.0,0.0,9.481998858973384e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578430175781,0.0,0.0,9.98503019218333e-05,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,7.374933193204924e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,9.985006181523204e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547912597656,0.0,0.0,0.0004736433911602,284.73004150390625,294.1499938964844,293.6083374023437,286.0434875488281,294.9077453613281,293.7929382324219,284.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,24.991676330566406,60.0,6.461573123931885,-0.0,-6.960772225284019e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553405761719,0.0,0.0,9.480526932748036e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75604248046875,0.0,0.0,9.98348041321151e-05,299.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,7.373788685072213e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,9.98345567495562e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530212402344,0.0,0.0,0.0004735698748845,284.72772216796875,294.1499938964844,293.5799865722656,286.029541015625,294.8959655761719,293.7655334472656,284.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,24.99168586730957,60.0,6.436476707458496,-0.0,-6.958600806683536e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7517395019531,0.0,0.0,9.478003630647436e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,9.980822505895048e-05,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515563964844,0.0,0.0,7.371824904112145e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519226074219,0.0,0.0,9.980798495234922e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,0.0004734438552986,284.7230834960937,294.1499938964844,293.5233459472656,286.0019836425781,294.87188720703125,293.7105407714844,284.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,24.99170112609864,60.0,6.386898517608643,-0.0,-6.954876852205416e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7517395019531,0.0,0.0,9.478003630647436e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,9.980822505895048e-05,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515563964844,0.0,0.0,7.371824904112145e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519226074219,0.0,0.0,9.980798495234922e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,0.0004734438552986,284.7230834960937,294.1499938964844,293.5233459472656,286.0019836425781,294.87188720703125,293.7105407714844,284.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,24.99170112609864,60.0,6.386898517608643,-0.0,-6.954876852205416e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,9.476021659793332e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74884033203125,0.0,0.0,9.97873503365554e-05,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,7.3702831286937e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,9.978711022995412e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74591064453125,0.0,0.0,0.0004733448731712,284.718505859375,294.1499938964844,293.4666748046875,285.97479248046875,294.8472595214844,293.6553649902344,284.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,24.991714477539062,60.0,6.338099956512451,-0.0,-6.95194870559135e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,9.476021659793332e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74884033203125,0.0,0.0,9.97873503365554e-05,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,7.3702831286937e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,9.978711022995412e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74591064453125,0.0,0.0,0.0004733448731712,284.718505859375,294.1499938964844,293.4666748046875,285.97479248046875,294.8472595214844,293.6553649902344,284.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,24.991714477539062,60.0,6.338099956512451,-0.0,-6.95194870559135e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,9.474561375100166e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,9.9771968962159e-05,299.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74444580078125,0.0,0.0,7.369146624114364e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.0,0.0,9.977173613151535e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74237060546875,0.0,0.0,0.0004732719389721,284.7139892578125,294.1499938964844,293.4100036621094,285.9479675292969,294.8220520019531,293.5999450683594,284.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,24.9917221069336,60.0,6.290030002593994,-0.0,-6.949786524046432e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,9.474561375100166e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,9.9771968962159e-05,299.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74444580078125,0.0,0.0,7.369146624114364e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.0,0.0,9.977173613151535e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74237060546875,0.0,0.0,0.0004732719389721,284.7139892578125,294.1499938964844,293.4100036621094,285.9479675292969,294.8220520019531,293.5999450683594,284.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,24.9917221069336,60.0,6.290030002593994,-0.0,-6.949786524046432e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410888671875,0.0,0.0,9.47359949350357e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74176025390625,0.0,0.0,9.976183355320244e-05,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409362792969,0.0,0.0,7.368397928075865e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,9.97616007225588e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388916015625,0.0,0.0,0.0004732239176519,284.7095031738281,294.1499938964844,293.35333251953125,285.9214782714844,294.7962951660156,293.5443420410156,284.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,24.99172782897949,60.0,6.242645263671875,-0.0,-6.948356201519347e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410888671875,0.0,0.0,9.47359949350357e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74176025390625,0.0,0.0,9.976183355320244e-05,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409362792969,0.0,0.0,7.368397928075865e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,9.97616007225588e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388916015625,0.0,0.0,0.0004732239176519,284.7095031738281,294.1499938964844,293.35333251953125,285.9214782714844,294.7962951660156,293.5443420410156,284.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,24.99172782897949,60.0,6.242645263671875,-0.0,-6.948356201519347e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393493652344,0.0,0.0,9.473294630879536e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,9.97586248558946e-05,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.0,0.0,7.368160731857643e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395324707031,0.0,0.0,9.975839930120856e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,0.0004732087254524,284.7073059082031,294.1499938964844,293.32501220703125,285.9083557128906,294.783203125,293.5164489746094,284.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,24.991729736328125,60.0,6.219193935394287,-0.0,-6.947900033082989e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73760986328125,0.0,0.0,9.473101090407e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382507324219,0.0,0.0,9.9756580311805e-05,299.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,7.368010119535029e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73779296875,0.0,0.0,9.975635475711896e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73541259765625,0.0,0.0,0.0004731990629807,284.7051086425781,294.1499938964844,293.2966613769531,285.89532470703125,294.7699890136719,293.488525390625,284.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120032995939,0.0,0.0,0.0,24.99173164367676,60.0,6.195898056030273,-0.0,-6.947605868390383e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.734130859375,0.0,0.0,9.473016689298674e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,9.975569264497608e-05,299.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339782714844,0.0,0.0,7.367943180724978e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343139648437,0.0,0.0,9.975546709029004e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.0,0.0,0.0004731948720291,284.70074462890625,294.1499938964844,293.239990234375,285.8694152832031,294.7431335449219,293.4325256347656,284.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968694066245007e-09,0.0010094397002831,-0.017308821901679,0.0,0.0,0.0,24.99173164367676,60.0,6.149725437164307,-0.0,-6.947463049300495e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.734130859375,0.0,0.0,9.473016689298674e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,9.975569264497608e-05,299.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339782714844,0.0,0.0,7.367943180724978e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343139648437,0.0,0.0,9.975546709029004e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.0,0.0,0.0004731948720291,284.70074462890625,294.1499938964844,293.239990234375,285.8694152832031,294.7431335449219,293.4325256347656,284.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968694066245007e-09,0.0010094397002831,-0.017308821901679,0.0,0.0,0.0,24.99173164367676,60.0,6.149725437164307,-0.0,-6.947463049300495e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.0,0.0,9.47328080656007e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,9.97584720607847e-05,299.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,7.368148362729698e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,9.975824650609866e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72857666015625,0.0,0.0,0.0004732080851681,284.6964416503906,294.1499938964844,293.1833190917969,285.8437805175781,294.7157287597656,293.3763427734375,284.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971830224244968e-09,0.0010094664758071,-0.0173170361667871,0.0,0.0,0.0,24.99173164367676,60.0,6.104072093963623,-0.0,-6.94783253152309e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.0,0.0,9.47328080656007e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,9.97584720607847e-05,299.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,7.368148362729698e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,9.975824650609866e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72857666015625,0.0,0.0,0.0004732080851681,284.6964416503906,294.1499938964844,293.1833190917969,285.8437805175781,294.7157287597656,293.3763427734375,284.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971830224244968e-09,0.0010094664758071,-0.0173170361667871,0.0,0.0,0.0,24.99173164367676,60.0,6.104072093963623,-0.0,-6.94783253152309e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.727294921875,0.0,0.0,9.473813406657428e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,9.976407454814762e-05,299.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271423339844,0.0,0.0,7.368562364717945e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274780273437,0.0,0.0,9.97638562694192e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251892089844,0.0,0.0,0.0004732347442768,284.69219970703125,294.1499938964844,293.1266784667969,285.8183898925781,294.68780517578125,293.32000732421875,284.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313038530359e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,24.99172782897949,60.0,6.058867454528809,-0.0,-6.948595654421298e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.727294921875,0.0,0.0,9.473813406657428e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,9.976407454814762e-05,299.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271423339844,0.0,0.0,7.368562364717945e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274780273437,0.0,0.0,9.97638562694192e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251892089844,0.0,0.0,0.0004732347442768,284.69219970703125,294.1499938964844,293.1266784667969,285.8183898925781,294.68780517578125,293.32000732421875,284.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313038530359e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,24.99172782897949,60.0,6.058867454528809,-0.0,-6.948595654421298e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72393798828125,0.0,0.0,9.4744966190774e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245483398437,0.0,0.0,9.977127047022805e-05,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237548828125,0.0,0.0,7.369093509623781e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,9.977105219149962e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,0.0004732688830699,284.6880187988281,294.1499938964844,293.07000732421875,285.7931823730469,294.65936279296875,293.2635192871094,284.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986671685638157e-09,0.0010095933685079,-0.0173559114336967,0.0,0.0,0.0,24.991724014282227,60.0,6.014030456542969,-0.0,-6.949579756110327e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72393798828125,0.0,0.0,9.4744966190774e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245483398437,0.0,0.0,9.977127047022805e-05,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237548828125,0.0,0.0,7.369093509623781e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,9.977105219149962e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,0.0004732688830699,284.6880187988281,294.1499938964844,293.07000732421875,285.7931823730469,294.65936279296875,293.2635192871094,284.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986671685638157e-09,0.0010095933685079,-0.0173559114336967,0.0,0.0,0.0,24.991724014282227,60.0,6.014030456542969,-0.0,-6.949579756110327e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.474782564211635e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228698730469,0.0,0.0,9.97742754407227e-05,299.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221069335937,0.0,0.0,7.369314698735252e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.722412109375,0.0,0.0,9.977405716199428e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201843261719,0.0,0.0,0.0004732831439469,284.6859741210937,294.1499938964844,293.0416564941406,285.7806701660156,294.6449279785156,293.2352294921875,284.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.9901506805081234e-09,0.0010096231708303,-0.0173650234937667,0.0,0.0,0.0,24.9917221069336,60.0,5.991705894470215,-0.0,-6.949989028726122e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,9.474934631725772e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212219238281,0.0,0.0,9.977587615139782e-05,299.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,7.369433296844363e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72076416015625,0.0,0.0,9.9775665148627e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185363769531,0.0,0.0,0.0004732907691504,284.6839294433594,294.1499938964844,293.0133361816406,285.7681579589844,294.6304016113281,293.2069396972656,284.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096457554027,6.991974554892977e-09,0.0010096387704834,-0.0173698011785745,0.0,0.0,0.0,24.99172019958496,60.0,5.9693922996521,-0.0,-6.950203612632323e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71728515625,0.0,0.0,9.474633407080546e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178955078125,0.0,0.0,9.977269655792044e-05,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171325683594,0.0,0.0,7.369198283413425e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71746826171875,0.0,0.0,9.977249283110724e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152709960937,0.0,0.0,0.0004732757515739,284.67987060546875,294.1499938964844,292.9566650390625,285.7433166503906,294.6009521484375,293.1503295898437,284.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.988068790292345e-09,0.001009605359286,-0.0173595715314149,0.0,0.0,0.0,24.9917221069336,60.0,5.924648761749268,-0.0,-6.949743891482285e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71728515625,0.0,0.0,9.474633407080546e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178955078125,0.0,0.0,9.977269655792044e-05,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171325683594,0.0,0.0,7.369198283413425e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71746826171875,0.0,0.0,9.977249283110724e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152709960937,0.0,0.0,0.0004732757515739,284.67987060546875,294.1499938964844,292.9566650390625,285.7433166503906,294.6009521484375,293.1503295898437,284.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.988068790292345e-09,0.001009605359286,-0.0173595715314149,0.0,0.0,0.0,24.9917221069336,60.0,5.924648761749268,-0.0,-6.949743891482285e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140197753906,0.0,0.0,9.473236423218624e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146301269531,0.0,0.0,9.975798457162456e-05,299.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138671875,0.0,0.0,7.368111255345866e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142028808594,0.0,0.0,9.975778084481136e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,0.0004732059896923,284.6759033203125,294.1499938964844,292.8999938964844,285.7185974121094,294.57098388671875,293.09381103515625,284.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970514832005392e-09,0.0010094552999362,-0.0173135921359062,0.0,0.0,0.0,24.99173164367676,60.0,5.879531383514404,-0.0,-6.947677633206696e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140197753906,0.0,0.0,9.473236423218624e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146301269531,0.0,0.0,9.975798457162456e-05,299.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138671875,0.0,0.0,7.368111255345866e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142028808594,0.0,0.0,9.975778084481136e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,0.0004732059896923,284.6759033203125,294.1499938964844,292.8999938964844,285.7185974121094,294.57098388671875,293.09381103515625,284.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970514832005392e-09,0.0010094552999362,-0.0173135921359062,0.0,0.0,0.0,24.99173164367676,60.0,5.879531383514404,-0.0,-6.947677633206696e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,9.47056250879541e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113952636719,0.0,0.0,9.972981933970004e-05,299.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,7.366031059063971e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109680175781,0.0,0.0,9.972961561288685e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088317871094,0.0,0.0,0.0004730724322143,284.6719970703125,294.1499938964844,292.84332275390625,285.6940002441406,294.54058837890625,293.0374450683594,284.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046048705042e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,24.991748809814453,60.0,5.833890914916992,-0.0,-6.943738384279642e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
