time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256320,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,9.47056250879541e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113952636719,0.0,0.0,9.972981933970004e-05,299.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,7.366031059063971e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109680175781,0.0,0.0,9.972961561288685e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088317871094,0.0,0.0,0.0004730724322143,284.6719970703125,294.1499938964844,292.84332275390625,285.6940002441406,294.54058837890625,293.0374450683594,284.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046048705042e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,24.991748809814453,60.0,5.833890914916992,-0.0,-6.943738384279642e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076110839844,0.0,0.0,9.466574556427076e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082214355469,0.0,0.0,9.96878297883086e-05,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074890136719,0.0,0.0,7.362929318333045e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077941894531,0.0,0.0,9.96876260614954e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056579589844,0.0,0.0,0.0004728732747025,284.66815185546875,294.1499938964844,292.7866516113281,285.66949462890625,294.5097351074219,292.9813232421875,284.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,24.99177360534668,60.0,5.787630081176758,-0.0,-6.937874985624148e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076110839844,0.0,0.0,9.466574556427076e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082214355469,0.0,0.0,9.96878297883086e-05,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074890136719,0.0,0.0,7.362929318333045e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077941894531,0.0,0.0,9.96876260614954e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056579589844,0.0,0.0,0.0004728732747025,284.66815185546875,294.1499938964844,292.7866516113281,285.66949462890625,294.5097351074219,292.9813232421875,284.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,24.99177360534668,60.0,5.787630081176758,-0.0,-6.937874985624148e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060546875,0.0,0.0,9.464095637667924e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066345214844,0.0,0.0,9.96617236523889e-05,299.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,7.361001189565286e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062072753906,0.0,0.0,9.96615199255757e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041015625,0.0,0.0,0.0004727494379039,284.666259765625,294.1499938964844,292.7583312988281,285.6572570800781,294.494140625,292.9533996582031,284.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084852110594,6.8562586719167484e-09,0.0010084784589707,-0.0170143172144889,0.0,0.0,0.0,24.991788864135746,60.0,5.764256477355957,-0.0,-6.934234164646115e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044982910156,0.0,0.0,9.461376612307504e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,9.963308548321947e-05,299.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.704345703125,0.0,0.0,7.358885341091082e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70465087890625,0.0,0.0,9.963288903236388e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,0.000472613639431,284.6643981933594,294.1499938964844,292.7300109863281,285.6450500488281,294.4783935546875,292.9255676269531,284.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822305831377662e-09,0.0010081881191581,-0.0169253833591938,0.0,0.0,0.0,24.991804122924805,60.0,5.7407708168029785,-0.0,-6.930241625013879e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.45517822401598e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70196533203125,0.0,0.0,9.956781286746264e-05,299.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,7.354064291575924e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015380859375,0.0,0.0,9.956761641660704e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994934082031,0.0,0.0,0.0004723040328826,284.6606750488281,294.1499938964844,292.67333984375,285.6206359863281,294.4466552734375,292.8701477050781,284.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744933944702325e-09,0.0010075265308842,-0.0167227163910865,0.0,0.0,0.0,24.991844177246094,60.0,5.693452835083008,-0.0,-6.921147388538884e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.45517822401598e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70196533203125,0.0,0.0,9.956781286746264e-05,299.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,7.354064291575924e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015380859375,0.0,0.0,9.956761641660704e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994934082031,0.0,0.0,0.0004723040328826,284.6606750488281,294.1499938964844,292.67333984375,285.6206359863281,294.4466552734375,292.8701477050781,284.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744933944702325e-09,0.0010075265308842,-0.0167227163910865,0.0,0.0,0.0,24.991844177246094,60.0,5.693452835083008,-0.0,-6.921147388538884e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,9.448250057175756e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69891357421875,0.0,0.0,9.949485684046522e-05,299.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981811523437,0.0,0.0,7.348674989771098e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,9.949466038960963e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964416503906,0.0,0.0,0.0004719579883385,284.6570739746094,294.1499938964844,292.6166687011719,285.59625244140625,294.4144592285156,292.8150939941406,284.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.6584702196337275e-09,0.0010067871771752,-0.0164962355047464,0.0,0.0,0.0,24.991886138916016,60.0,5.645798206329346,-0.0,-6.910992311759402e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,9.448250057175756e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69891357421875,0.0,0.0,9.949485684046522e-05,299.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981811523437,0.0,0.0,7.348674989771098e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,9.949466038960963e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964416503906,0.0,0.0,0.0004719579883385,284.6570739746094,294.1499938964844,292.6166687011719,285.59625244140625,294.4144592285156,292.8150939941406,284.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.6584702196337275e-09,0.0010067871771752,-0.0164962355047464,0.0,0.0,0.0,24.991886138916016,60.0,5.645798206329346,-0.0,-6.910992311759402e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,9.44091661949642e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,9.941762982634827e-05,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951904296875,0.0,0.0,7.34297136659734e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,9.941743337549268e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0004715916875284,284.6535339355469,294.1499938964844,292.5599975585937,285.5718688964844,294.3818359375,292.7603454589844,284.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566960308873604e-09,0.0010060046333819,-0.0162565317004919,0.0,0.0,0.0,24.991931915283203,60.0,5.59798526763916,-0.0,-6.900252458308388e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,9.44091661949642e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,9.941762982634827e-05,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951904296875,0.0,0.0,7.34297136659734e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,9.941743337549268e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0004715916875284,284.6535339355469,294.1499938964844,292.5599975585937,285.5718688964844,294.3818359375,292.7603454589844,284.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566960308873604e-09,0.0010060046333819,-0.0162565317004919,0.0,0.0,0.0,24.991931915283203,60.0,5.59798526763916,-0.0,-6.900252458308388e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,9.433526429347694e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,9.933979890774935e-05,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922302246094,0.0,0.0,7.337222632486373e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0,9.93396097328514e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,0.0004712225345429,284.6500549316406,294.1499938964844,292.5033264160156,285.5474548339844,294.3488464355469,292.7059020996094,284.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474737190842461e-09,0.0010052160359919,-0.0160149559378623,0.0,0.0,0.0,24.99197769165039,60.0,5.550210952758789,-0.0,-6.889437287327382e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,9.433526429347694e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,9.933979890774935e-05,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922302246094,0.0,0.0,7.337222632486373e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0,9.93396097328514e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,0.0004712225345429,284.6500549316406,294.1499938964844,292.5033264160156,285.5474548339844,294.3488464355469,292.7059020996094,284.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474737190842461e-09,0.0010052160359919,-0.0160149559378623,0.0,0.0,0.0,24.99197769165039,60.0,5.550210952758789,-0.0,-6.889437287327382e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,9.42992846830748e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,9.93019129964523e-05,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.0,0.0,7.334424299187958e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,9.930172382155432e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890869140625,0.0,0.0,0.0004710428474936,284.6483459472656,294.1499938964844,292.4750061035156,285.53521728515625,294.3321838378906,292.67877197265625,284.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048386175185,6.429845100797138e-09,0.0010048322146758,-0.0158973615616559,0.0,0.0,0.0,24.992000579833984,60.0,5.526405334472656,-0.0,-6.88417571836908e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,9.42642436712049e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,9.926500933943316e-05,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893005371094,0.0,0.0,7.331697997869924e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,9.92648201645352e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876220703125,0.0,0.0,0.0004708677879534,284.6466369628906,294.1499938964844,292.4466552734375,285.5229797363281,294.3154296875,292.6517028808594,284.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.3861147481247835e-09,0.0010044581722468,-0.0157828107476234,0.0,0.0,0.0,24.992021560668945,60.0,5.502671241760254,-0.0,-6.87905270524425e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68658447265625,0.0,0.0,9.419950220035388e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871032714844,0.0,0.0,9.919682634063064e-05,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864318847656,0.0,0.0,7.326662307605147e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867370605469,0.0,0.0,9.91966444416903e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847839355469,0.0,0.0,0.0004705444152932,284.643310546875,294.1499938964844,292.3900146484375,285.4984436035156,294.2816162109375,292.5975952148437,284.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.305314048660193e-09,0.0010037672473117,-0.0155711518600583,0.0,0.0,0.0,24.992061614990234,60.0,5.4555487632751465,-0.0,-6.869591118174867e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68658447265625,0.0,0.0,9.419950220035388e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871032714844,0.0,0.0,9.919682634063064e-05,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864318847656,0.0,0.0,7.326662307605147e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867370605469,0.0,0.0,9.91966444416903e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847839355469,0.0,0.0,0.0004705444152932,284.643310546875,294.1499938964844,292.3900146484375,285.4984436035156,294.2816162109375,292.5975952148437,284.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.305314048660193e-09,0.0010037672473117,-0.0155711518600583,0.0,0.0,0.0,24.992061614990234,60.0,5.4555487632751465,-0.0,-6.869591118174867e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837463378906,0.0,0.0,9.41445687203668e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.0,0.0,9.913897520164028e-05,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,7.322389137698337e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68389892578125,0.0,0.0,9.913879330269992e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819763183594,0.0,0.0,0.0004702700243797,284.6400756835937,294.1499938964844,292.3333435058594,285.47381591796875,294.2474365234375,292.5435485839844,284.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031871497631,6.2367377928751475e-09,0.0010031808633357,-0.0153915137052536,0.0,0.0,0.0,24.992095947265625,60.0,5.409047603607178,-0.0,-6.861566248517192e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837463378906,0.0,0.0,9.41445687203668e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.0,0.0,9.913897520164028e-05,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,7.322389137698337e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68389892578125,0.0,0.0,9.913879330269992e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819763183594,0.0,0.0,0.0004702700243797,284.6400756835937,294.1499938964844,292.3333435058594,285.47381591796875,294.2474365234375,292.5435485839844,284.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031871497631,6.2367377928751475e-09,0.0010031808633357,-0.0153915137052536,0.0,0.0,0.0,24.992095947265625,60.0,5.409047603607178,-0.0,-6.861566248517192e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,9.4102302682586e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,9.909446816891432e-05,299.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,7.31910186004825e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,9.909428626997396e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792297363281,0.0,0.0,0.0004700589342974,284.6368713378906,294.1499938964844,292.27667236328125,285.4490966796875,294.2129211425781,292.48944091796875,284.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002735691145,6.183953349392368e-09,0.0010027294047176,-0.0152532421052455,0.0,0.0,0.0,24.99212074279785,60.0,5.363259315490723,-0.0,-6.855392342686173e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,9.4102302682586e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,9.909446816891432e-05,299.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,7.31910186004825e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,9.909428626997396e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792297363281,0.0,0.0,0.0004700589342974,284.6368713378906,294.1499938964844,292.27667236328125,285.4490966796875,294.2129211425781,292.48944091796875,284.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002735691145,6.183953349392368e-09,0.0010027294047176,-0.0152532421052455,0.0,0.0,0.0,24.99212074279785,60.0,5.363259315490723,-0.0,-6.855392342686173e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.407562902197242e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787414550781,0.0,0.0,9.906638297252356e-05,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781005859375,0.0,0.0,7.317026756936684e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783752441406,0.0,0.0,9.906620107358322e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.676513671875,0.0,0.0,0.0004699257260654,284.6337585449219,294.1499938964844,292.2200012207031,285.4242248535156,294.177978515625,292.4350891113281,284.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024502407759,6.150593812037641e-09,0.0010024441871792,-0.0151658542454242,0.0,0.0,0.0,24.992137908935547,60.0,5.318429470062256,-0.0,-6.851492173609587e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.407562902197242e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787414550781,0.0,0.0,9.906638297252356e-05,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781005859375,0.0,0.0,7.317026756936684e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783752441406,0.0,0.0,9.906620107358322e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.676513671875,0.0,0.0,0.0004699257260654,284.6337585449219,294.1499938964844,292.2200012207031,285.4242248535156,294.177978515625,292.4350891113281,284.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024502407759,6.150593812037641e-09,0.0010024441871792,-0.0151658542454242,0.0,0.0,0.0,24.992137908935547,60.0,5.318429470062256,-0.0,-6.851492173609587e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0,9.406929893884808e-05,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.0,0.0,9.905971091939136e-05,299.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,7.316534174606204e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770324707031,0.0,0.0,9.905953629640862e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751708984375,0.0,0.0,0.0004698941193055,284.6322326660156,294.1499938964844,292.1916809082031,285.4117126464844,294.1603698730469,292.4078063964844,284.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023822542279,6.142642394735276e-09,0.0010023760842159,-0.0151450261473655,0.0,0.0,0.0,24.99214172363281,60.0,5.296446323394775,-0.0,-6.850562073168477e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.675537109375,0.0,0.0,9.406798199051992e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6760559082031,0.0,0.0,9.905832121148704e-05,299.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754150390625,0.0,0.0,7.316431583603844e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756896972656,0.0,0.0,9.905814658850431e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.673828125,0.0,0.0,0.0004698875418398,284.6307067871094,294.1499938964844,292.163330078125,285.3992004394531,294.1426696777344,292.3804016113281,284.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023675858974,6.1409379803478714e-09,0.0010023615323007,-0.0151405613869428,0.0,0.0,0.0,24.992143630981445,60.0,5.274725437164307,-0.0,-6.850363121202463e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,9.408206824446096e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,9.907314961310476e-05,299.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,7.317525887629017e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,9.907297499012202e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67120361328125,0.0,0.0,0.0004699579149018,284.62774658203125,294.1499938964844,292.1066589355469,285.3739929199219,294.10699462890625,292.32525634765625,284.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025165975093,6.158363596853178e-09,0.0010025104274973,-0.0151862083002924,0.0,0.0,0.0,24.99213409423828,60.0,5.232150554656982,-0.0,-6.852400247225887e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,9.408206824446096e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,9.907314961310476e-05,299.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,7.317525887629017e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,9.907297499012202e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67120361328125,0.0,0.0,0.0004699579149018,284.62774658203125,294.1499938964844,292.1066589355469,285.3739929199219,294.10699462890625,292.32525634765625,284.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025165975093,6.158363596853178e-09,0.0010025104274973,-0.0151862083002924,0.0,0.0,0.0,24.99213409423828,60.0,5.232150554656982,-0.0,-6.852400247225887e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702880859375,0.0,0.0,9.412067447556184e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,9.911380766425282e-05,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.670166015625,0.0,0.0,7.320528675336391e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6704406738281,0.0,0.0,9.911363304127008e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,0.0004701507859863,284.6248474121094,294.1499938964844,292.04998779296875,285.3486022949219,294.0709228515625,292.2694396972656,284.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029269615188,6.2063523209587865e-09,0.0010029206750914,-0.015311918221414,0.0,0.0,0.0,24.992111206054688,60.0,5.190940380096436,-0.0,-6.85801211375292e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702880859375,0.0,0.0,9.412067447556184e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,9.911380766425282e-05,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.670166015625,0.0,0.0,7.320528675336391e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6704406738281,0.0,0.0,9.911363304127008e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,0.0004701507859863,284.6248474121094,294.1499938964844,292.04998779296875,285.3486022949219,294.0709228515625,292.2694396972656,284.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029269615188,6.2063523209587865e-09,0.0010029206750914,-0.015311918221414,0.0,0.0,0.0,24.992111206054688,60.0,5.190940380096436,-0.0,-6.85801211375292e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.667724609375,0.0,0.0,9.420238347956912e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.668212890625,0.0,0.0,9.919984586304054e-05,299.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676025390625,0.0,0.0,7.326883496716619e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.0,0.0,9.91996785160154e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661071777344,0.0,0.0,0.0004705589672084,284.6220092773437,294.1499938964844,291.9930114746094,285.3231201171875,294.0344543457031,292.2127380371094,284.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037963511422,6.308037203694994e-09,0.0010037900647148,-0.0155782867223024,0.0,0.0,0.0,24.9920597076416,60.0,5.151464939117432,-0.0,-6.869910151863223e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.667724609375,0.0,0.0,9.420238347956912e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.668212890625,0.0,0.0,9.919984586304054e-05,299.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676025390625,0.0,0.0,7.326883496716619e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.0,0.0,9.91996785160154e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661071777344,0.0,0.0,0.0004705589672084,284.6220092773437,294.1499938964844,291.9930114746094,285.3231201171875,294.0344543457031,292.2127380371094,284.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037963511422,6.308037203694994e-09,0.0010037900647148,-0.0155782867223024,0.0,0.0,0.0,24.9920597076416,60.0,5.151464939117432,-0.0,-6.869910151863223e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66522216796875,0.0,0.0,9.434436651645228e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66571044921875,0.0,0.0,9.93493595160544e-05,299.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,7.337926217587665e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66534423828125,0.0,0.0,9.934919216902928e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636047363281,0.0,0.0,0.0004712681984528,284.6192321777344,294.1499938964844,291.9354248046875,285.29766845703125,293.9975891113281,292.1545715332031,284.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053081205114,6.484828229957884e-09,0.0010053016012534,-0.0160413905978202,0.0,0.0,0.0,24.99197196960449,60.0,5.11449670791626,-0.0,-6.890620340982423e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66522216796875,0.0,0.0,9.434436651645228e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66571044921875,0.0,0.0,9.93493595160544e-05,299.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,7.337926217587665e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66534423828125,0.0,0.0,9.934919216902928e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636047363281,0.0,0.0,0.0004712681984528,284.6192321777344,294.1499938964844,291.9354248046875,285.29766845703125,293.9975891113281,292.1545715332031,284.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053081205114,6.484828229957884e-09,0.0010053016012534,-0.0160413905978202,0.0,0.0,0.0,24.99197196960449,60.0,5.11449670791626,-0.0,-6.890620340982423e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,9.443784801987932e-05,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644592285156,0.0,0.0,9.944779594661668e-05,299.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,7.345197082031518e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640930175781,0.0,0.0,9.944762859959157e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.662353515625,0.0,0.0,0.0004717351694125,284.61785888671875,294.1499938964844,291.90643310546875,285.28497314453125,293.9789733886719,292.124755859375,284.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063035879284,6.601242663606399e-09,0.001006296952255,-0.0163463316857814,0.0,0.0,0.0,24.991914749145508,60.0,5.097110748291016,-0.0,-6.904274840735526e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627502441406,0.0,0.0,9.45486026466824e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,9.956442954717204e-05,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626281738281,0.0,0.0,7.35381108825095e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628723144531,0.0,0.0,9.956426220014691e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611633300781,0.0,0.0,0.0004722884332295,284.61651611328125,294.1499938964844,291.8772888183594,285.27227783203125,293.96026611328125,292.0943908691406,284.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074832243844,6.7391892066837045e-09,0.0010074764722958,-0.0167076718062162,0.0,0.0,0.0,24.991846084594727,60.0,5.08047342300415,-0.0,-6.920473083482649e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603088378906,0.0,0.0,9.481589950155468e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,9.984589996747673e-05,299.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601867675781,0.0,0.0,7.374600681941956e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604309082031,0.0,0.0,9.98457398964092e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587219238281,0.0,0.0,0.0004736236587632,284.6138916015625,294.1499938964844,291.8187255859375,285.2469482421875,293.92242431640625,292.03204345703125,284.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010330277495,7.072120222773037e-09,0.0010103231761604,-0.0175797268748283,0.0,0.0,0.0,24.991682052612305,60.0,5.049215793609619,-0.0,-6.95964388341963e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603088378906,0.0,0.0,9.481589950155468e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,9.984589996747673e-05,299.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601867675781,0.0,0.0,7.374600681941956e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604309082031,0.0,0.0,9.98457398964092e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587219238281,0.0,0.0,0.0004736236587632,284.6138916015625,294.1499938964844,291.8187255859375,285.2469482421875,293.92242431640625,292.03204345703125,284.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010330277495,7.072120222773037e-09,0.0010103231761604,-0.0175797268748283,0.0,0.0,0.0,24.991682052612305,60.0,5.049215793609619,-0.0,-6.95964388341963e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579284667969,0.0,0.0,9.514545672573148e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65838623046875,0.0,0.0,0.0001001929413178,299.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578063964844,0.0,0.0,7.400232425425202e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580505371094,0.0,0.0,0.0001001927739707,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,0.0004752698587253,284.6112976074219,294.1499938964844,291.7597351074219,285.2216491699219,293.8841247558594,291.9673767089844,284.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138406651094,7.482629627020287e-09,0.0010138332145288,-0.0186549294739961,0.0,0.0,0.0,24.9914779663086,60.0,5.020823001861572,-0.0,-7.008093660942907e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579284667969,0.0,0.0,9.514545672573148e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65838623046875,0.0,0.0,0.0001001929413178,299.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578063964844,0.0,0.0,7.400232425425202e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580505371094,0.0,0.0,0.0001001927739707,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,0.0004752698587253,284.6112976074219,294.1499938964844,291.7597351074219,285.2216491699219,293.8841247558594,291.9673767089844,284.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138406651094,7.482629627020287e-09,0.0010138332145288,-0.0186549294739961,0.0,0.0,0.0,24.9914779663086,60.0,5.020823001861572,-0.0,-7.008093660942907e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
