time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258660,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,9.553565905662252e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560363769531,0.0,0.0,0.0001006038364721,299.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65545654296875,0.0,0.0,7.430581172229722e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557006835937,0.0,0.0,0.000100603676401,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540222167969,0.0,0.0,0.0004772190295625,284.6087951660156,294.1499938964844,291.7004089355469,285.1963806152344,293.8453063964844,291.9005432128906,284.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968704807126414e-09,0.0010179894743487,-0.0199279729276895,0.0,0.0,0.0,24.99123764038086,60.0,4.995153903961182,-0.0,-7.065680307505319e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,9.553565905662252e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560363769531,0.0,0.0,0.0001006038364721,299.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65545654296875,0.0,0.0,7.430581172229722e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557006835937,0.0,0.0,0.000100603676401,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540222167969,0.0,0.0,0.0004772190295625,284.6087951660156,294.1499938964844,291.7004089355469,285.1963806152344,293.8453063964844,291.9005432128906,284.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968704807126414e-09,0.0010179894743487,-0.0199279729276895,0.0,0.0,0.0,24.99123764038086,60.0,4.995153903961182,-0.0,-7.065680307505319e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532592773437,0.0,0.0,9.597866301191972e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537170410156,0.0,0.0,0.0001010703417705,299.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65313720703125,0.0,0.0,7.465036469511688e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65338134765625,0.0,0.0,0.0001010701816994,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,0.0004794319102074,284.6063537597656,294.1499938964844,291.64080810546875,285.17120361328125,293.805908203125,291.8317565917969,284.5679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520569139136569e-09,0.0010227082530036,-0.0213732048869133,0.0,0.0,0.0,24.99096298217773,60.0,4.971956729888916,-0.0,-7.131345824973323e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532592773437,0.0,0.0,9.597866301191972e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537170410156,0.0,0.0,0.0001010703417705,299.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65313720703125,0.0,0.0,7.465036469511688e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65338134765625,0.0,0.0,0.0001010701816994,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,0.0004794319102074,284.6063537597656,294.1499938964844,291.64080810546875,285.17120361328125,293.805908203125,291.8317565917969,284.5679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520569139136569e-09,0.0010227082530036,-0.0213732048869133,0.0,0.0,0.0,24.99096298217773,60.0,4.971956729888916,-0.0,-7.131345824973323e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.652099609375,0.0,0.0,9.621561912354082e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6525573730469,0.0,0.0,0.0001013198634609,299.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6519775390625,0.0,0.0,7.483466470148414e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522216796875,0.0,0.0,0.0001013197033898,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,0.0004806155629921,284.6051330566406,294.1499938964844,291.6109313964844,285.1586608886719,293.7860412597656,291.7967834472656,284.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757901459165e-09,0.0010252322535961,-0.0221461951732635,0.0,0.0,0.0,24.990816116333008,60.0,4.961095809936523,-0.0,-7.16659442900891e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509704589844,0.0,0.0,9.646180114941671e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65142822265625,0.0,0.0,0.0001015791131067,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508483886719,0.0,0.0,7.5026138802059e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510925292969,0.0,0.0,0.0001015789530356,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64947509765625,0.0,0.0,0.0004818453162442,284.6039428710937,294.1499938964844,291.5810241699219,285.1460876464844,293.7659912109375,291.7615051269531,284.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122452127030556e-09,0.0010278547415509,-0.0229492727667093,0.0,0.0,0.0,24.990665435791016,60.0,4.950675010681152,-0.0,-7.20330888270837e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487121582031,0.0,0.0,9.696758206700906e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,0.00010211172048,299.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,7.541952072642744e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,0.0001021115604089,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6472473144531,0.0,0.0,0.0004843717906624,284.6015930175781,294.1499938964844,291.5210876464844,285.1210632324219,293.7255249023437,291.6903991699219,284.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752541885177381e-09,0.0010332424426451,-0.0245990231633186,0.0,0.0,0.0,24.990352630615234,60.0,4.93053674697876,-0.0,-7.279031422058324e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487121582031,0.0,0.0,9.696758206700906e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,0.00010211172048,299.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,7.541952072642744e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,0.0001021115604089,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6472473144531,0.0,0.0,0.0004843717906624,284.6015930175781,294.1499938964844,291.5210876464844,285.1210632324219,293.7255249023437,291.6903991699219,284.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752541885177381e-09,0.0010332424426451,-0.0245990231633186,0.0,0.0,0.0,24.990352630615234,60.0,4.93053674697876,-0.0,-7.279031422058324e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465148925781,0.0,0.0,9.74719223449938e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469421386719,0.0,0.0,0.0001026428071781,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,7.581178215332329e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466369628906,0.0,0.0,0.000102642654383,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,0.0004868910764344,284.59930419921875,294.1499938964844,291.46112060546875,285.0960998535156,293.6845092773437,291.6191101074219,284.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,24.99004173278809,60.0,4.910547733306885,-0.0,-7.354932307634955e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465148925781,0.0,0.0,9.74719223449938e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469421386719,0.0,0.0,0.0001026428071781,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,7.581178215332329e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466369628906,0.0,0.0,0.000102642654383,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,0.0004868910764344,284.59930419921875,294.1499938964844,291.46112060546875,285.0960998535156,293.6845092773437,291.6191101074219,284.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,24.99004173278809,60.0,4.910547733306885,-0.0,-7.354932307634955e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,9.797197708394378e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,0.0001031693900586,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64422607421875,0.0,0.0,7.620071119163185e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444396972656,0.0,0.0,0.0001031692372635,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,0.0004893889417871,284.5970764160156,294.1499938964844,291.401123046875,285.0711975097656,293.6429443359375,291.5482788085937,284.5857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439526522532,1.1003807642850916e-08,0.0010439415927976,-0.0278745833784341,0.0,0.0,0.0,24.98973274230957,60.0,4.889771938323975,-0.0,-7.430576687283974e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,9.797197708394378e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,0.0001031693900586,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64422607421875,0.0,0.0,7.620071119163185e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444396972656,0.0,0.0,0.0001031692372635,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,0.0004893889417871,284.5970764160156,294.1499938964844,291.401123046875,285.0711975097656,293.6429443359375,291.5482788085937,284.5857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439526522532,1.1003807642850916e-08,0.0010439415927976,-0.0278745833784341,0.0,0.0,0.0,24.98973274230957,60.0,4.889771938323975,-0.0,-7.430576687283974e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422119140625,0.0,0.0,9.837369725573808e-05,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64263916015625,0.0,0.0,0.0001035924215102,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64208984375,0.0,0.0,7.651316263945773e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.642333984375,0.0,0.0,0.0001035922687151,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407775878906,0.0,0.0,0.0004913956508971,284.5949401855469,294.1499938964844,291.3411865234375,285.0464172363281,293.6007995605469,291.4784240722656,284.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482334764674,1.1504252661609373e-08,0.0010482219513505,-0.0291844066232442,0.0,0.0,0.0,24.989484786987305,60.0,4.867443561553955,-0.0,-7.491624387512277e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422119140625,0.0,0.0,9.837369725573808e-05,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64263916015625,0.0,0.0,0.0001035924215102,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64208984375,0.0,0.0,7.651316263945773e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.642333984375,0.0,0.0,0.0001035922687151,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407775878906,0.0,0.0,0.0004913956508971,284.5949401855469,294.1499938964844,291.3411865234375,285.0464172363281,293.6007995605469,291.4784240722656,284.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482334764674,1.1504252661609373e-08,0.0010482219513505,-0.0291844066232442,0.0,0.0,0.0,24.989484786987305,60.0,4.867443561553955,-0.0,-7.491624387512277e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,9.840616985457018e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415710449219,0.0,0.0,0.000103626618511,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410522460937,0.0,0.0,7.653841748833656e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412658691406,0.0,0.0,0.0001036264657159,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397399902344,0.0,0.0,0.0004915578756481,284.5938720703125,294.1499938964844,291.311279296875,285.0340881347656,293.5795593261719,291.4446105957031,284.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544659450635208e-08,0.001048567937687,-0.0292901545763015,0.0,0.0,0.0,24.989463806152344,60.0,4.850820541381836,-0.0,-7.49656408061128e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64013671875,0.0,0.0,9.83251229627058e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405639648437,0.0,0.0,0.0001035412642522,299.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400146484375,0.0,0.0,7.647537859156728e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,0.0001035411114571,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63873291015625,0.0,0.0,0.0004911530413664,284.59283447265625,294.1499938964844,291.2814025878906,285.0217590332031,293.5582275390625,291.41180419921875,284.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443613168182765e-08,0.0010477046016603,-0.029025699943304,0.0,0.0,0.0,24.9895133972168,60.0,4.829372882843018,-0.0,-7.484213426778298e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380920410156,0.0,0.0,9.812939242692664e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385192871094,0.0,0.0,0.0001033351509249,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63800048828125,0.0,0.0,7.63231364544481e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,0.0001033350054058,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63671875,0.0,0.0,0.0004901753272861,284.5908203125,294.1499938964844,291.2218322753906,284.9971923828125,293.51544189453125,291.3487243652344,284.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199618121793264e-08,0.0010456183226779,-0.0283870976418256,0.0,0.0,0.0,24.989635467529297,60.0,4.778386116027832,-0.0,-7.45443315963712e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380920410156,0.0,0.0,9.812939242692664e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385192871094,0.0,0.0,0.0001033351509249,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63800048828125,0.0,0.0,7.63231364544481e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,0.0001033350054058,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63671875,0.0,0.0,0.0004901753272861,284.5908203125,294.1499938964844,291.2218322753906,284.9971923828125,293.51544189453125,291.3487243652344,284.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199618121793264e-08,0.0010456183226779,-0.0283870976418256,0.0,0.0,0.0,24.989635467529297,60.0,4.778386116027832,-0.0,-7.45443315963712e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361389160156,0.0,0.0,9.783905989024788e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63653564453125,0.0,0.0,0.000103029415186,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360168457031,0.0,0.0,7.609731983393431e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,0.0001030292696668,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.634765625,0.0,0.0,0.0004887250834144,284.5888977050781,294.1499938964844,291.1625061035156,284.9727783203125,293.47247314453125,291.28826904296875,284.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837749364611682e-08,0.001042524469085,-0.027439922094345,0.0,0.0,0.0,24.98981475830078,60.0,4.722119331359863,-0.0,-7.410374536220844e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361389160156,0.0,0.0,9.783905989024788e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63653564453125,0.0,0.0,0.000103029415186,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360168457031,0.0,0.0,7.609731983393431e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,0.0001030292696668,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.634765625,0.0,0.0,0.0004887250834144,284.5888977050781,294.1499938964844,291.1625061035156,284.9727783203125,293.47247314453125,291.28826904296875,284.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837749364611682e-08,0.001042524469085,-0.027439922094345,0.0,0.0,0.0,24.98981475830078,60.0,4.722119331359863,-0.0,-7.410374536220844e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342163085937,0.0,0.0,9.74394497461617e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,0.0001026086029014,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,7.578650547657162e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343078613281,0.0,0.0,0.0001026084573823,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,0.0004867289680987,284.5870361328125,294.1499938964844,291.103515625,284.948486328125,293.42938232421875,291.2303466796875,284.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,24.99006080627441,60.0,4.660622596740723,-0.0,-7.349951403057275e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342163085937,0.0,0.0,9.74394497461617e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,0.0001026086029014,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,7.578650547657162e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343078613281,0.0,0.0,0.0001026084573823,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,0.0004867289680987,284.5870361328125,294.1499938964844,291.103515625,284.948486328125,293.42938232421875,291.2303466796875,284.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,24.99006080627441,60.0,4.660622596740723,-0.0,-7.349951403057275e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,9.696199413156136e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,0.0001021058196783,299.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322326660156,0.0,0.0,7.541514787590131e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,0.0001021056741592,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310119628906,0.0,0.0,0.0004843440256081,284.5852355957031,294.1499938964844,291.044921875,284.9243469238281,293.3861694335937,291.1748046875,284.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,24.9903564453125,60.0,4.595285892486572,-0.0,-7.278086400219763e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,9.696199413156136e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,0.0001021058196783,299.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322326660156,0.0,0.0,7.541514787590131e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,0.0001021056741592,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310119628906,0.0,0.0,0.0004843440256081,284.5852355957031,294.1499938964844,291.044921875,284.9243469238281,293.3861694335937,291.1748046875,284.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,24.9903564453125,60.0,4.595285892486572,-0.0,-7.278086400219763e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314392089844,0.0,0.0,9.670544386608526e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318359375,0.0,0.0,0.0001018356560962,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313171386719,0.0,0.0,7.521560473833233e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,0.000101835517853,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300964355469,0.0,0.0,0.0004830625257454,284.5843505859375,294.1499938964844,291.01580810546875,284.9123229980469,293.3645324707031,291.1477966308594,284.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,24.990514755249023,60.0,4.561720848083496,-0.0,-7.239616905962978e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,9.64439896051772e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.0,0.0001015603265841,299.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63043212890625,0.0,0.0,7.501224899897352e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6306457519531,0.0,0.0,0.0001015601883409,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62921142578125,0.0,0.0,0.0004817564913537,284.5835266113281,294.1499938964844,290.9867858886719,284.9003601074219,293.3428955078125,291.1213684082031,284.6147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,24.99067687988281,60.0,4.527849197387695,-0.0,-7.200516449756833e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,9.592338028596714e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,0.0001010120977298,299.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286926269531,0.0,0.0,7.460732740582898e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,0.0001010119594866,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,0.0004791559476871,284.5818786621094,294.1499938964844,290.92919921875,284.8765563964844,293.29962158203125,291.0698547363281,284.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,24.990997314453125,60.0,4.460157871246338,-0.0,-7.12297705263154e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,9.592338028596714e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,0.0001010120977298,299.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286926269531,0.0,0.0,7.460732740582898e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,0.0001010119594866,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,0.0004791559476871,284.5818786621094,294.1499938964844,290.92919921875,284.8765563964844,293.29962158203125,291.0698547363281,284.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,24.990997314453125,60.0,4.460157871246338,-0.0,-7.12297705263154e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,9.542999032419176e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,0.0001004925288725,299.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,7.42235715733841e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.627197265625,0.0,0.0,0.0001004923979053,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62579345703125,0.0,0.0,0.0004766914062201,284.5802917480469,294.1499938964844,290.8722229003906,284.8529663085937,293.2562866210937,291.02008056640625,284.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,24.99130249023437,60.0,4.39376974105835,-0.0,-7.049879258147487e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,9.542999032419176e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,0.0001004925288725,299.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,7.42235715733841e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.627197265625,0.0,0.0,0.0001004923979053,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62579345703125,0.0,0.0,0.0004766914062201,284.5802917480469,294.1499938964844,290.8722229003906,284.8529663085937,293.2562866210937,291.02008056640625,284.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,24.99130249023437,60.0,4.39376974105835,-0.0,-7.049879258147487e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,9.49860768741928e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,0.0001000250704237,299.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,7.387830555671826e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,0.0001000249394564,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,0.0004744739853776,284.57879638671875,294.1499938964844,290.8158874511719,284.8295593261719,293.21295166015625,290.97186279296875,284.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,24.9915771484375,60.0,4.330105781555176,-0.0,-6.984432587842093e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,9.49860768741928e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,0.0001000250704237,299.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,7.387830555671826e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,0.0001000249394564,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,0.0004744739853776,284.57879638671875,294.1499938964844,290.8158874511719,284.8295593261719,293.21295166015625,290.97186279296875,284.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,24.9915771484375,60.0,4.330105781555176,-0.0,-6.984432587842093e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,9.460361616220324e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,9.962230978999288e-05,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,7.358082802966237e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,9.962218609871344e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,0.000472563522635,284.577392578125,294.1499938964844,290.76031494140625,284.806396484375,293.1695556640625,290.9247741699219,284.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,24.99181365966797,60.0,4.269680976867676,-0.0,-6.92828905357601e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,9.460361616220324e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,9.962230978999288e-05,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,7.358082802966237e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,9.962218609871344e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,0.000472563522635,284.577392578125,294.1499938964844,290.76031494140625,284.806396484375,293.1695556640625,290.9247741699219,284.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,24.99181365966797,60.0,4.269680976867676,-0.0,-6.92828905357601e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,9.443891030969098e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,9.944887278834358e-05,299.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229858398437,0.0,0.0,7.345272751990706e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,9.944874182110652e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,0.0004717408155556,284.5766906738281,294.1499938964844,290.7328186035156,284.7948913574219,293.1478271484375,290.9015808105469,284.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600441082582621e-09,0.0010062917135655,-0.0163442306220531,0.0,0.0,0.0,24.991914749145508,60.0,4.241000652313232,-0.0,-6.904181049094404e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.0,0.0,9.42882033996284e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,9.9290169600863e-05,299.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,7.333550456678495e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,9.929003863362595e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62109375,0.0,0.0,0.0004709879867732,284.5760192871094,294.1499938964844,290.7055358886719,284.783447265625,293.1261291503906,290.8785705566406,284.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412616215811795e-09,0.0010046855313703,-0.0158522315323352,0.0,0.0,0.0,24.99200820922852,60.0,4.213105201721191,-0.0,-6.882157066456784e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208190917969,0.0,0.0,9.404023148817942e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,9.902904275804758e-05,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207275390625,0.0,0.0,7.314264075830579e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,9.902891906676814e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,0.0004697493568528,284.57470703125,294.1499938964844,290.651611328125,284.7607727050781,293.0826110839844,290.8329162597656,284.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103568761517408e-09,0.0010020426707342,-0.0150426682084798,0.0,0.0,0.0,24.99216079711914,60.0,4.160323143005371,-0.0,-6.845995415005747e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208190917969,0.0,0.0,9.404023148817942e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,9.902904275804758e-05,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207275390625,0.0,0.0,7.314264075830579e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,9.902891906676814e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,0.0004697493568528,284.57470703125,294.1499938964844,290.651611328125,284.7607727050781,293.0826110839844,290.8329162597656,284.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103568761517408e-09,0.0010020426707342,-0.0150426682084798,0.0,0.0,0.0,24.99216079711914,60.0,4.160323143005371,-0.0,-6.845995415005747e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,9.385735756950452e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,9.883646271191536e-05,299.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,7.30003957869485e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,9.883633902063592e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,0.0004688358458224,284.573486328125,294.1499938964844,290.5986022949219,284.7383728027344,293.0390014648437,290.7875061035156,284.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000991169363,5.875621322815051e-09,0.0010000932961702,-0.0144455311819911,0.0,0.0,0.0,24.99227523803711,60.0,4.111375331878662,-0.0,-6.819384879008794e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
