time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261000,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,9.385735756950452e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,9.883646271191536e-05,299.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,7.30003957869485e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,9.883633902063592e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,0.0004688358458224,284.573486328125,294.1499938964844,290.5986022949219,284.7383728027344,293.0390014648437,290.7875061035156,284.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000991169363,5.875621322815051e-09,0.0010000932961702,-0.0144455311819911,0.0,0.0,0.0,24.99227523803711,60.0,4.111375331878662,-0.0,-6.819384879008794e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.373309148941188e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61834716796875,0.0,0.0,9.870559733826668e-05,299.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,7.290374196600169e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180725097656,0.0,0.0,9.870548092294484e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,0.0004682151484303,284.5722961425781,294.1499938964844,290.546630859375,284.7162780761719,292.9953308105469,290.7420349121094,284.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720705242850954e-09,0.0009987683733925,-0.0140397017821669,0.0,0.0,0.0,24.992351531982425,60.0,4.065895080566406,-0.0,-6.801329277550394e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.373309148941188e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61834716796875,0.0,0.0,9.870559733826668e-05,299.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,7.290374196600169e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180725097656,0.0,0.0,9.870548092294484e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,0.0004682151484303,284.5722961425781,294.1499938964844,290.546630859375,284.7162780761719,292.9953308105469,290.7420349121094,284.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720705242850954e-09,0.0009987683733925,-0.0140397017821669,0.0,0.0,0.0,24.992351531982425,60.0,4.065895080566406,-0.0,-6.801329277550394e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166381835937,0.0,0.0,9.365833830088376e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61700439453125,0.0,0.0,9.862687875283882e-05,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,7.284559978870675e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.0,9.862675506155938e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,0.0004678417462855,284.5711975097656,294.1499938964844,290.4956970214844,284.6944885253906,292.9515686035156,290.6962890625,284.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997976749204,5.627481147740809e-09,0.0009979710448533,-0.0137954801321029,0.0,0.0,0.0,24.99239730834961,60.0,4.0236897468566895,-0.0,-6.790475026718924e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166381835937,0.0,0.0,9.365833830088376e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61700439453125,0.0,0.0,9.862687875283882e-05,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,7.284559978870675e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.0,9.862675506155938e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,0.0004678417462855,284.5711975097656,294.1499938964844,290.4956970214844,284.6944885253906,292.9515686035156,290.6962890625,284.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997976749204,5.627481147740809e-09,0.0009979710448533,-0.0137954801321029,0.0,0.0,0.0,24.99239730834961,60.0,4.0236897468566895,-0.0,-6.790475026718924e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,9.363566641695796e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163330078125,0.0,0.0,9.860300633590668e-05,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61590576171875,0.0,0.0,7.282796286744997e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,9.860288264462724e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61480712890625,0.0,0.0,0.0004677285032812,284.5706481933594,294.1499938964844,290.4706726074219,284.6837158203125,292.9296569824219,290.6732482910156,284.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.59919266507336e-09,0.0009977291338145,-0.0137213729321956,0.0,0.0,0.0,24.99241065979004,60.0,4.003697872161865,-0.0,-6.787183082224146e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153259277344,0.0,0.0,9.36195719987154e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,9.858606063062324e-05,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,7.281544094439596e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,9.85859369393438e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141662597656,0.0,0.0,0.0004676481185015,284.57012939453125,294.1499938964844,290.4459228515625,284.67303466796875,292.90771484375,290.650146484375,284.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975627763196,5.579100292862904e-09,0.0009975571883842,-0.0136687355116009,0.0,0.0,0.0,24.99242210388184,60.0,3.9842333793640137,-0.0,-6.784845396623497e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,9.360198600916192e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,9.856753604253754e-05,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,7.28017621440813e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141662597656,0.0,0.0,9.856741962721571e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129150390625,0.0,0.0,0.0004675602831412,284.5691223144531,294.1499938964844,290.3973083496094,284.65191650390625,292.86376953125,290.60369873046875,284.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557107218834289e-09,0.0009973691776394,-0.0136111192405223,0.0,0.0,0.0,24.992431640625,60.0,3.946815490722656,-0.0,-6.782287442774759e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,9.360198600916192e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,9.856753604253754e-05,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,7.28017621440813e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141662597656,0.0,0.0,9.856741962721571e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129150390625,0.0,0.0,0.0004675602831412,284.5691223144531,294.1499938964844,290.3973083496094,284.65191650390625,292.86376953125,290.60369873046875,284.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557107218834289e-09,0.0009973691776394,-0.0136111192405223,0.0,0.0,0.0,24.992431640625,60.0,3.946815490722656,-0.0,-6.782287442774759e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,9.359300747746602e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.0,0.0,9.855808457359672e-05,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127624511719,0.0,0.0,7.279477722477168e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,9.855796815827488e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,0.0004675154632423,284.56817626953125,294.1499938964844,290.3500061035156,284.63116455078125,292.8197631835937,290.55712890625,284.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,24.9924373626709,60.0,3.910930871963501,-0.0,-6.780977201970019e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,9.359300747746602e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.0,0.0,9.855808457359672e-05,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127624511719,0.0,0.0,7.279477722477168e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,9.855796815827488e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,0.0004675154632423,284.56817626953125,294.1499938964844,290.3500061035156,284.63116455078125,292.8197631835937,290.55712890625,284.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,24.9924373626709,60.0,3.910930871963501,-0.0,-6.780977201970019e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,9.358769602840766e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,9.85524893621914e-05,299.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.611572265625,0.0,0.0,7.279064448084682e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117553710937,0.0,0.0,9.855237294686958e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,0.0004674889496527,284.5672607421875,294.1499938964844,290.3039855957031,284.60858154296875,292.7757263183594,290.5106506347656,284.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539141589849805e-09,0.0009972155094146,-0.0135640539228916,0.0,0.0,0.0,24.992441177368164,60.0,3.87623929977417,-0.0,-6.78019773658889e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,9.358769602840766e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,9.85524893621914e-05,299.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.611572265625,0.0,0.0,7.279064448084682e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117553710937,0.0,0.0,9.855237294686958e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,0.0004674889496527,284.5672607421875,294.1499938964844,290.3039855957031,284.60858154296875,292.7757263183594,290.5106506347656,284.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539141589849805e-09,0.0009972155094146,-0.0135640539228916,0.0,0.0,0.0,24.992441177368164,60.0,3.87623929977417,-0.0,-6.78019773658889e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,9.359022078569978e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61083984375,0.0,0.0,9.855513781076296e-05,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104431152344,0.0,0.0,7.279260171344504e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.610595703125,0.0,0.0,9.855502867139876e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,0.0004675015516113,284.5664367675781,294.1499938964844,290.2592468261719,284.5820617675781,292.7316589355469,290.46441650390625,284.6661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542202696773302e-09,0.000997241702862,-0.0135720735415816,0.0,0.0,0.0,24.99243927001953,60.0,3.842705249786377,-0.0,-6.780553718499506e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,9.359022078569978e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61083984375,0.0,0.0,9.855513781076296e-05,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104431152344,0.0,0.0,7.279260171344504e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.610595703125,0.0,0.0,9.855502867139876e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,0.0004675015516113,284.5664367675781,294.1499938964844,290.2592468261719,284.5820617675781,292.7316589355469,290.46441650390625,284.6661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542202696773302e-09,0.000997241702862,-0.0135720735415816,0.0,0.0,0.0,24.99243927001953,60.0,3.842705249786377,-0.0,-6.780553718499506e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099548339844,0.0,0.0,9.35981224756688e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102905273437,0.0,0.0,9.85634615062736e-05,299.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.0,0.0,7.279874989762902e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61004638671875,0.0,0.0,9.856335236690938e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088562011719,0.0,0.0,0.0004675410455092,284.5660400390625,294.1499938964844,290.2373352050781,284.56744384765625,292.7096252441406,290.44140625,284.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552013959686519e-09,0.0009973255218937,-0.0135977761819958,0.0,0.0,0.0,24.992435455322266,60.0,3.826458692550659,-0.0,-6.781694850133135e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,9.361235424876212e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097412109375,0.0,0.0,9.857844997895882e-05,299.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,7.28098166291602e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094970703125,0.0,0.0,9.85783408395946e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083374023437,0.0,0.0,0.000467612146167,284.5656433105469,294.1499938964844,290.2156982421875,284.552001953125,292.6875915527344,290.4184875488281,284.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569706473806946e-09,0.0009974767453968,-0.0136441262438893,0.0,0.0,0.0,24.9924259185791,60.0,3.810559272766113,-0.0,-6.783752581895899e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083679199219,0.0,0.0,9.366977610625328e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.0,0.0,9.863891318673268e-05,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,7.285447645699605e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084289550781,0.0,0.0,9.863880404736848e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072692871094,0.0,0.0,0.00046789899352,284.5649108886719,294.1499938964844,290.1732788085937,284.5186462402344,292.6435241699219,290.3727111816406,284.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641173750348116e-09,0.0009980876930058,-0.0138313518837094,0.0,0.0,0.0,24.99238967895508,60.0,3.7802791595458975,-0.0,-6.792068774075234e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083679199219,0.0,0.0,9.366977610625328e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.0,0.0,9.863891318673268e-05,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,7.285447645699605e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084289550781,0.0,0.0,9.863880404736848e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072692871094,0.0,0.0,0.00046789899352,284.5649108886719,294.1499938964844,290.1732788085937,284.5186462402344,292.6435241699219,290.3727111816406,284.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641173750348116e-09,0.0009980876930058,-0.0138313518837094,0.0,0.0,0.0,24.99238967895508,60.0,3.7802791595458975,-0.0,-6.792068774075234e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6077880859375,0.0,0.0,9.372561180498452e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60809326171875,0.0,0.0,9.869771747617052e-05,299.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076965332031,0.0,0.0,7.289790664799511e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078491210937,0.0,0.0,9.869760106084868e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067199707031,0.0,0.0,0.0004681778955273,284.56451416015625,294.1499938964844,290.1499938964844,284.4986877441406,292.61883544921875,290.3470458984375,284.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986879304051,5.710700357042242e-09,0.0009986822260543,-0.0140134915709495,0.0,0.0,0.0,24.992355346679688,60.0,3.764500617980957,-0.0,-6.800163987463749e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073303222656,0.0,0.0,9.378058166475968e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.607666015625,0.0,0.0,9.875559771899134e-05,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,7.294066017493606e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.607421875,0.0,0.0,9.875548857962713e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60626220703125,0.0,0.0,0.0004684524901676,284.564208984375,294.1499938964844,290.1319580078125,284.4823913574219,292.5994567871094,290.3268737792969,284.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779156708740629e-09,0.0009992674458771,-0.0141928270459175,0.0,0.0,0.0,24.99232292175293,60.0,3.7526118755340576,-0.0,-6.808139119129919e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063537597656,0.0,0.0,9.395957022206858e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.0,0.0,9.894408140098676e-05,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60626220703125,0.0,0.0,7.307987107196823e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6064453125,0.0,0.0,9.894397226162256e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60528564453125,0.0,0.0,0.0004693465889431,284.5635681152344,294.1499938964844,290.09161376953125,284.4434814453125,292.55535888671875,290.28057861328125,284.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002089047996151e-09,0.0010011735139414,-0.0147768333554267,0.0,0.0,0.0,24.992212295532227,60.0,3.727871417999268,-0.0,-6.834142141087797e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063537597656,0.0,0.0,9.395957022206858e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.0,0.0,9.894408140098676e-05,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60626220703125,0.0,0.0,7.307987107196823e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6064453125,0.0,0.0,9.894397226162256e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60528564453125,0.0,0.0,0.0004693465889431,284.5635681152344,294.1499938964844,290.09161376953125,284.4434814453125,292.55535888671875,290.28057861328125,284.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002089047996151e-09,0.0010011735139414,-0.0147768333554267,0.0,0.0,0.0,24.992212295532227,60.0,3.727871417999268,-0.0,-6.834142141087797e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.0,0.0,9.42191036301665e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.605712890625,0.0,0.0,9.92173736449331e-05,299.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.0,0.0,7.32817206881009e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054992675781,0.0,0.0,9.92172717815265e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6043701171875,0.0,0.0,0.000470642989967,284.56298828125,294.1499938964844,290.0521850585937,284.4022216796875,292.5112609863281,290.23358154296875,284.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039439657703,6.325373114179911e-09,0.0010039376793429,-0.0156236989423632,0.0,0.0,0.0,24.99205207824707,60.0,3.706620216369629,-0.0,-6.871939461916554e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.0,0.0,9.42191036301665e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.605712890625,0.0,0.0,9.92173736449331e-05,299.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.0,0.0,7.32817206881009e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054992675781,0.0,0.0,9.92172717815265e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6043701171875,0.0,0.0,0.000470642989967,284.56298828125,294.1499938964844,290.0521850585937,284.4022216796875,292.5112609863281,290.23358154296875,284.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039439657703,6.325373114179911e-09,0.0010039376793429,-0.0156236989423632,0.0,0.0,0.0,24.99205207824707,60.0,3.706620216369629,-0.0,-6.871939461916554e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6049499511719,0.0,0.0,9.438319102628157e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6052551269531,0.0,0.0,9.939017036231236e-05,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048583984375,0.0,0.0,7.34093482606113e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050109863281,0.0,0.0,9.939006122294812e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.0,0.0,0.000471462670248,284.5627136230469,294.1499938964844,290.0328063964844,284.3808288574219,292.4891967773437,290.209716796875,284.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056920582428,6.529785157027845e-09,0.0010056855389848,-0.0161591526120901,0.0,0.0,0.0,24.99195098876953,60.0,3.697499036788941,-0.0,-6.895891857539027e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044921875,0.0,0.0,9.456888801651075e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60479736328125,0.0,0.0,9.958571172319353e-05,299.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044006347656,0.0,0.0,7.355377601925284e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.0,0.0,9.958560985978691e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034545898437,0.0,0.0,0.0004723902384284,284.5624389648437,294.1499938964844,290.0136413574219,284.35894775390625,292.46710205078125,290.18560791015625,284.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076701873913,6.7611121146171635e-09,0.0010076634353026,-0.0167650952935218,0.0,0.0,0.0,24.99183464050293,60.0,3.689210176467896,-0.0,-6.923048800899778e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036071777344,0.0,0.0,9.501318709226324e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.0,0.0,0.0001000535849016,299.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6035461425781,0.0,0.0,7.389934035018086e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60369873046875,0.0,0.0,0.0001000534757622,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60260009765625,0.0,0.0,0.0004746096092276,284.5619506835937,294.1499938964844,289.97589111328125,284.3139343261719,292.4228820800781,290.1366271972656,284.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314614691722454e-09,0.0010123960673809,-0.0182148739695549,0.0,0.0,0.0,24.99156188964844,60.0,3.6757426261901855,-0.0,-6.98824393907671e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036071777344,0.0,0.0,9.501318709226324e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.0,0.0,0.0001000535849016,299.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6035461425781,0.0,0.0,7.389934035018086e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60369873046875,0.0,0.0,0.0001000534757622,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60260009765625,0.0,0.0,0.0004746096092276,284.5619506835937,294.1499938964844,289.97589111328125,284.3139343261719,292.4228820800781,290.1366271972656,284.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314614691722454e-09,0.0010123960673809,-0.0182148739695549,0.0,0.0,0.0,24.99156188964844,60.0,3.6757426261901855,-0.0,-6.98824393907671e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.0,0.0,9.554967255098744e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60308837890625,0.0,0.0,0.0001006185339065,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026916503906,0.0,0.0,7.431660924339667e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.0,0.0,0.0001006184247671,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6017761230469,0.0,0.0,0.0004772895190399,284.5614929199219,294.1499938964844,289.9389038085937,284.2674865722656,292.3785400390625,290.0868225097656,284.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,24.991230010986328,60.0,3.666217565536499,-0.0,-7.067375662472841e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.0,0.0,9.554967255098744e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60308837890625,0.0,0.0,0.0001006185339065,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026916503906,0.0,0.0,7.431660924339667e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.0,0.0,0.0001006184247671,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6017761230469,0.0,0.0,0.0004772895190399,284.5614929199219,294.1499938964844,289.9389038085937,284.2674865722656,292.3785400390625,290.0868225097656,284.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,24.991230010986328,60.0,3.666217565536499,-0.0,-7.067375662472841e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019897460937,0.0,0.0,9.6162868430838e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022644042969,0.0,0.0,0.0001012642533169,299.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018981933594,0.0,0.0,7.479353371309116e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60205078125,0.0,0.0,0.0001012641441775,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009826660156,0.0,0.0,0.0004803525225725,284.56109619140625,294.1499938964844,289.9025573730469,284.2198791503906,292.3340759277344,290.03662109375,284.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.001024643308483,-0.0219659619033336,0.0,0.0,0.0,24.9908504486084,60.0,3.660194396972656,-0.0,-7.15836776521428e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019897460937,0.0,0.0,9.6162868430838e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022644042969,0.0,0.0,0.0001012642533169,299.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018981933594,0.0,0.0,7.479353371309116e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60205078125,0.0,0.0,0.0001012641441775,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009826660156,0.0,0.0,0.0004803525225725,284.56109619140625,294.1499938964844,289.9025573730469,284.2198791503906,292.3340759277344,290.03662109375,284.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.001024643308483,-0.0219659619033336,0.0,0.0,0.0,24.9908504486084,60.0,3.660194396972656,-0.0,-7.15836776521428e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011962890625,0.0,0.0,9.682145901024342e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015014648437,0.0,0.0,0.0001019577757688,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60113525390625,0.0,0.0,7.530576840508729e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012878417969,0.0,0.0,0.0001019576739054,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6002197265625,0.0,0.0,0.0004836423322558,284.5607604980469,294.1499938964844,289.8667907714844,284.17144775390625,292.2894592285156,289.9867553710937,284.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,24.99044418334961,60.0,3.65669584274292,-0.0,-7.25674524915121e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011962890625,0.0,0.0,9.682145901024342e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015014648437,0.0,0.0,0.0001019577757688,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60113525390625,0.0,0.0,7.530576840508729e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012878417969,0.0,0.0,0.0001019576739054,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6002197265625,0.0,0.0,0.0004836423322558,284.5607604980469,294.1499938964844,289.8667907714844,284.17144775390625,292.2894592285156,289.9867553710937,284.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,24.99044418334961,60.0,3.65669584274292,-0.0,-7.25674524915121e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.600830078125,0.0,0.0,9.715332998894156e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60113525390625,0.0,0.0,0.0001023072618409,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60076904296875,0.0,0.0,7.556389755336568e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,0.0001023071599774,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.599853515625,0.0,0.0,0.0004853001155424,284.56060791015625,294.1499938964844,289.84912109375,284.1470031738281,292.2671203613281,289.9621887207031,284.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,24.9902400970459,60.0,3.6554384231567374,-0.0,-7.306574190124594e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004638671875,0.0,0.0,9.74769427557476e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60076904296875,0.0,0.0,0.0001026480385917,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60040283203125,0.0,0.0,7.581559475511312e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005554199219,0.0,0.0,0.0001026479367283,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995178222656,0.0,0.0,0.0004869166295975,284.5604553222656,294.1499938964844,289.83160400390625,284.1224365234375,292.2447204589844,289.9380798339844,284.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384095361359869e-08,0.001038642367348,-0.0262524057179689,0.0,0.0,0.0,24.990039825439453,60.0,3.65414834022522,-0.0,-7.355325948310566e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59979248046875,0.0,0.0,9.807208698475732e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000671386719,0.0,0.0,0.0001032747459248,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997009277344,0.0,0.0,7.627847662661225e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.599853515625,0.0,0.0,0.0001032746440614,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59881591796875,0.0,0.0,0.0004898894694633,284.5602111816406,294.1499938964844,289.7968444824219,284.0731506347656,292.1998596191406,289.8912048339844,284.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125563581515507e-08,0.0010449826950207,-0.0281932726502418,0.0,0.0,0.0,24.98967170715332,60.0,3.65059232711792,-0.0,-7.445406424722023e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59979248046875,0.0,0.0,9.807208698475732e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000671386719,0.0,0.0,0.0001032747459248,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997009277344,0.0,0.0,7.627847662661225e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.599853515625,0.0,0.0,0.0001032746440614,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59881591796875,0.0,0.0,0.0004898894694633,284.5602111816406,294.1499938964844,289.7968444824219,284.0731506347656,292.1998596191406,289.8912048339844,284.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125563581515507e-08,0.0010449826950207,-0.0281932726502418,0.0,0.0,0.0,24.98967170715332,60.0,3.65059232711792,-0.0,-7.445406424722023e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
