time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263340,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59912109375,0.0,0.0,9.85463266260922e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5993957519531,0.0,0.0,0.0001037741458276,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990600585937,0.0,0.0,7.664733129786327e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.59918212890625,0.0,0.0,0.0001037740439642,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5981750488281,0.0,0.0,0.0004922584630548,284.5599975585937,294.1499938964844,289.76251220703125,284.0238952636719,292.15496826171875,289.8467712402344,284.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716395853511584e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,24.989377975463867,60.0,3.643735647201538,-0.0,-7.517578382021385e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59912109375,0.0,0.0,9.85463266260922e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5993957519531,0.0,0.0,0.0001037741458276,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990600585937,0.0,0.0,7.664733129786327e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.59918212890625,0.0,0.0,0.0001037740439642,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5981750488281,0.0,0.0,0.0004922584630548,284.5599975585937,294.1499938964844,289.76251220703125,284.0238952636719,292.15496826171875,289.8467712402344,284.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716395853511584e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,24.989377975463867,60.0,3.643735647201538,-0.0,-7.517578382021385e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985107421875,0.0,0.0,9.889646753435954e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987854003906,0.0,0.0,0.0001041428549797,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984191894531,0.0,0.0,7.691965583944693e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985717773437,0.0,0.0,0.0001041427603922,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975646972656,0.0,0.0,0.0004940074286423,284.5598449707031,294.1499938964844,289.7284851074219,283.9749450683594,292.110107421875,289.8049011230469,284.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537772905081,1.2152590933567352e-08,0.0010537650668993,-0.0308810919523239,0.0,0.0,0.0,24.98916244506836,60.0,3.632176637649536,-0.0,-7.571083671109592e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985107421875,0.0,0.0,9.889646753435954e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987854003906,0.0,0.0,0.0001041428549797,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984191894531,0.0,0.0,7.691965583944693e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985717773437,0.0,0.0,0.0001041427603922,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975646972656,0.0,0.0,0.0004940074286423,284.5598449707031,294.1499938964844,289.7284851074219,283.9749450683594,292.110107421875,289.8049011230469,284.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537772905081,1.2152590933567352e-08,0.0010537650668993,-0.0308810919523239,0.0,0.0,0.0,24.98916244506836,60.0,3.632176637649536,-0.0,-7.571083671109592e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.597900390625,0.0,0.0,9.890458022709936e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5981750488281,0.0,0.0,0.0001041513969539,299.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59783935546875,0.0,0.0,7.692596409469843e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979919433594,0.0,0.0,0.0001041513023665,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970153808594,0.0,0.0,0.000494047999382,284.5597229003906,294.1499938964844,289.6947326660156,283.9266052246094,292.0653381347656,289.76568603515625,284.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162628237888384e-08,0.0010538530768826,-0.030907355248928,0.0,0.0,0.0,24.98915672302246,60.0,3.613555669784546,-0.0,-7.57231717329887e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.597900390625,0.0,0.0,9.890458022709936e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5981750488281,0.0,0.0,0.0001041513969539,299.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59783935546875,0.0,0.0,7.692596409469843e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979919433594,0.0,0.0,0.0001041513023665,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970153808594,0.0,0.0,0.000494047999382,284.5597229003906,294.1499938964844,289.6947326660156,283.9266052246094,292.0653381347656,289.76568603515625,284.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162628237888384e-08,0.0010538530768826,-0.030907355248928,0.0,0.0,0.0,24.98915672302246,60.0,3.613555669784546,-0.0,-7.57231717329887e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5976257324219,0.0,0.0,9.863174636848272e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.597900390625,0.0,0.0,0.0001038640912156,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975646972656,0.0,0.0,7.671376079088077e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59771728515625,0.0,0.0,0.0001038639966282,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59674072265625,0.0,0.0,0.0004926851252093,284.5596923828125,294.1499938964844,289.6779479980469,283.9027404785156,292.0430908203125,289.74737548828125,284.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509588755667,1.1822638867897696e-08,0.0010509470012038,-0.0300176441669464,0.0,0.0,0.0,24.98932647705078,60.0,3.5970053672790527,-0.0,-7.530592682769567e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5973815917969,0.0,0.0,9.83427744358778e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.59765625,0.0,0.0,0.0001035597961163,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5973205566406,0.0,0.0,7.648900646017864e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5974426269531,0.0,0.0,0.0001035596942529,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5964660644531,0.0,0.0,0.000491241691634,284.5596618652344,294.1499938964844,289.66119384765625,283.879150390625,292.0209350585937,289.7299194335937,284.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478789918124,1.1462547355733932e-08,0.0010478675831109,-0.029075251892209,0.0,0.0,0.0,24.98950386047364,60.0,3.5760865211486816,-0.0,-7.486526953925934e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59686279296875,0.0,0.0,9.774094360182062e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5971374511719,0.0,0.0,0.0001029260311042,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968017578125,0.0,0.0,7.602090772707015e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5969543457031,0.0,0.0,0.0001029259365168,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959777832031,0.0,0.0,0.000488235411467,284.5596618652344,294.1499938964844,289.6277770996094,283.8328552246094,291.9769897460937,289.6967468261719,284.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414660209789,1.071259170259964e-08,0.0010414553107693,-0.0271123107522726,0.0,0.0,0.0,24.98987579345703,60.0,3.5305628776550293,-0.0,-7.39516679004737e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59686279296875,0.0,0.0,9.774094360182062e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5971374511719,0.0,0.0,0.0001029260311042,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968017578125,0.0,0.0,7.602090772707015e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5969543457031,0.0,0.0,0.0001029259365168,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959777832031,0.0,0.0,0.000488235411467,284.5596618652344,294.1499938964844,289.6277770996094,283.8328552246094,291.9769897460937,289.6967468261719,284.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414660209789,1.071259170259964e-08,0.0010414553107693,-0.0271123107522726,0.0,0.0,0.0,24.98987579345703,60.0,3.5305628776550293,-0.0,-7.39516679004737e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5964050292969,0.0,0.0,9.707557182991876e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5966796875,0.0,0.0,0.000102225363662,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5963439941406,0.0,0.0,7.550339796580374e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59649658203125,0.0,0.0,0.0001022252690745,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955505371094,0.0,0.0,0.0004849117831327,284.5596923828125,294.1499938964844,289.5944519042969,283.7880249023437,291.9335327148437,289.6655578613281,284.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883484253236933e-09,0.0010343658505007,-0.0249418374150991,0.0,0.0,0.0,24.99028778076172,60.0,3.4820353984832764,-0.0,-7.29481683947597e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5964050292969,0.0,0.0,9.707557182991876e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5966796875,0.0,0.0,0.000102225363662,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5963439941406,0.0,0.0,7.550339796580374e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59649658203125,0.0,0.0,0.0001022252690745,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955505371094,0.0,0.0,0.0004849117831327,284.5596923828125,294.1499938964844,289.5944519042969,283.7880249023437,291.9335327148437,289.6655578613281,284.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883484253236933e-09,0.0010343658505007,-0.0249418374150991,0.0,0.0,0.0,24.99028778076172,60.0,3.4820353984832764,-0.0,-7.29481683947597e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59600830078125,0.0,0.0,9.64008504524827e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59625244140625,0.0,0.0,0.0001015148445731,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,7.497860497096553e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960693359375,0.0,0.0,0.0001015147499856,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5951232910156,0.0,0.0,0.0004815414140466,284.55975341796875,294.1499938964844,289.56109619140625,283.74493408203125,291.8905334472656,289.6359558105469,284.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042725679364594e-09,0.0010271766223013,-0.0227405093610286,0.0,0.0,0.0,24.990703582763672,60.0,3.432501792907715,-0.0,-7.193755635626077e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59600830078125,0.0,0.0,9.64008504524827e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59625244140625,0.0,0.0,0.0001015148445731,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,7.497860497096553e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960693359375,0.0,0.0,0.0001015147499856,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5951232910156,0.0,0.0,0.0004815414140466,284.55975341796875,294.1499938964844,289.56109619140625,283.74493408203125,291.8905334472656,289.6359558105469,284.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042725679364594e-09,0.0010271766223013,-0.0227405093610286,0.0,0.0,0.0,24.990703582763672,60.0,3.432501792907715,-0.0,-7.193755635626077e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956115722656,0.0,0.0,9.575983131071553e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.59588623046875,0.0,0.0,0.0001008398176054,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955505371094,0.0,0.0,7.448003452736884e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.595703125,0.0,0.0,0.0001008397302939,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5947570800781,0.0,0.0,0.0004783394106198,284.55987548828125,294.1499938964844,289.5276794433594,283.7038879394531,291.8480224609375,289.60748291015625,284.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488743424415,0.0,0.0,0.0,24.991100311279297,60.0,3.383634567260742,-0.0,-7.09839582668792e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956115722656,0.0,0.0,9.575983131071553e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.59588623046875,0.0,0.0,0.0001008398176054,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955505371094,0.0,0.0,7.448003452736884e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.595703125,0.0,0.0,0.0001008397302939,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5947570800781,0.0,0.0,0.0004783394106198,284.55987548828125,294.1499938964844,289.5276794433594,283.7038879394531,291.8480224609375,289.60748291015625,284.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488743424415,0.0,0.0,0.0,24.991100311279297,60.0,3.383634567260742,-0.0,-7.09839582668792e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.595458984375,0.0,0.0,9.546267392579466e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.595703125,0.0,0.0,0.0001005269004963,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59539794921875,0.0,0.0,7.424891373375431e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59552001953125,0.0,0.0,0.0001005268059088,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946044921875,0.0,0.0,0.0004768550570588,284.5599670410156,294.1499938964844,289.51092529296875,283.6842041015625,291.8269348144531,289.5936279296875,284.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171880712732,7.873698137927931e-09,0.0010171801550313,-0.0196791533380746,0.0,0.0,0.0,24.991283416748047,60.0,3.359919309616089,-0.0,-7.054405415374276e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59527587890625,0.0,0.0,9.518391016172244e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955505371094,0.0,0.0,0.0001002333447104,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.59521484375,0.0,0.0,7.403209747280926e-05,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953674316406,0.0,0.0,0.0001002332573989,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5944519042969,0.0,0.0,0.0004754626133944,284.56005859375,294.1499938964844,289.494140625,283.6651306152344,291.8059387207031,289.5799560546875,284.7303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,24.99145698547364,60.0,3.336768865585327,-0.0,-7.013262859345559e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950012207031,0.0,0.0,9.469075303059073e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5952453613281,0.0,0.0,9.971402323571964e-05,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.59490966796875,0.0,0.0,7.364852353930473e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950622558594,0.0,0.0,9.97139432001859e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941467285156,0.0,0.0,0.0004729991778731,284.56024169921875,294.1499938964844,289.4603881835937,283.6289978027344,291.7642517089844,289.5530090332031,284.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,24.99176025390625,60.0,3.2926478385925293,-0.0,-6.940771157815109e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950012207031,0.0,0.0,9.469075303059073e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5952453613281,0.0,0.0,9.971402323571964e-05,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.59490966796875,0.0,0.0,7.364852353930473e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950622558594,0.0,0.0,9.97139432001859e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941467285156,0.0,0.0,0.0004729991778731,284.56024169921875,294.1499938964844,289.4603881835937,283.6289978027344,291.7642517089844,289.5530090332031,284.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,24.99176025390625,60.0,3.2926478385925293,-0.0,-6.940771157815109e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5947265625,0.0,0.0,9.428599150851368e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.0,0.0,9.928779036272316e-05,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946655273437,0.0,0.0,7.333370740525424e-05,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.59478759765625,0.0,0.0,9.92877030512318e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5939025878906,0.0,0.0,0.0004709773056674,284.5604858398437,294.1499938964844,289.4263916015625,283.5957336425781,291.7228698730469,289.52642822265625,284.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,24.99201011657715,60.0,3.25157117843628,-0.0,-6.881552394588655e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5947265625,0.0,0.0,9.428599150851368e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.0,0.0,9.928779036272316e-05,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946655273437,0.0,0.0,7.333370740525424e-05,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.59478759765625,0.0,0.0,9.92877030512318e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5939025878906,0.0,0.0,0.0004709773056674,284.5604858398437,294.1499938964844,289.4263916015625,283.5957336425781,291.7228698730469,289.52642822265625,284.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,24.99201011657715,60.0,3.25157117843628,-0.0,-6.881552394588655e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.594482421875,0.0,0.0,9.396656969329342e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5947265625,0.0,0.0,9.895142284221949e-05,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59442138671875,0.0,0.0,7.308526255656034e-05,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59454345703125,0.0,0.0,9.89513355307281e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936889648437,0.0,0.0,0.0004693817463703,284.5607604980469,294.1499938964844,289.3920593261719,283.56561279296875,291.6817932128906,289.4998779296875,284.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960362955927,0.0,0.0,0.0,24.99220848083496,60.0,3.2135374546051025,-0.0,-6.834998345084389e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.594482421875,0.0,0.0,9.396656969329342e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5947265625,0.0,0.0,9.895142284221949e-05,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59442138671875,0.0,0.0,7.308526255656034e-05,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59454345703125,0.0,0.0,9.89513355307281e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936889648437,0.0,0.0,0.0004693817463703,284.5607604980469,294.1499938964844,289.3920593261719,283.56561279296875,291.6817932128906,289.4998779296875,284.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960362955927,0.0,0.0,0.0,24.99220848083496,60.0,3.2135374546051025,-0.0,-6.834998345084389e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.59429931640625,0.0,0.0,9.372331260237844e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59454345703125,0.0,0.0,9.869525820249692e-05,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59423828125,0.0,0.0,7.289606583071873e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943603515625,0.0,0.0,9.869517816696316e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934753417969,0.0,0.0,0.0004681666323449,284.5610656738281,294.1499938964844,289.3572998046875,283.5389404296875,291.6409606933594,289.4731140136719,284.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986454388126,-0.0140019124373793,0.0,0.0,0.0,24.99235916137696,60.0,3.178165912628174,-0.0,-6.799648843980324e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.59429931640625,0.0,0.0,9.372331260237844e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59454345703125,0.0,0.0,9.869525820249692e-05,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59423828125,0.0,0.0,7.289606583071873e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943603515625,0.0,0.0,9.869517816696316e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934753417969,0.0,0.0,0.0004681666323449,284.5610656738281,294.1499938964844,289.3572998046875,283.5389404296875,291.6409606933594,289.4731140136719,284.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986454388126,-0.0140019124373793,0.0,0.0,0.0,24.99235916137696,60.0,3.178165912628174,-0.0,-6.799648843980324e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5942077636719,0.0,0.0,9.362708806293084e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5944519042969,0.0,0.0,9.85939332167618e-05,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941467285156,0.0,0.0,7.282122533069924e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5942687988281,0.0,0.0,9.859384590527044e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934143066406,0.0,0.0,0.0004676859825849,284.5612487792969,294.1499938964844,289.3397521972656,283.5269775390625,291.62060546875,289.4595642089844,284.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366036425261e-09,0.0009976199362426,-0.0136877698823809,0.0,0.0,0.0,24.99241828918457,60.0,3.1614060401916504,-0.0,-6.78569094247905e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941162109375,0.0,0.0,9.354420762974768e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943603515625,0.0,0.0,9.850665082922204e-05,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59405517578125,0.0,0.0,7.275675307027996e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941772460937,0.0,0.0,9.85065707936883e-05,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59332275390625,0.0,0.0,0.0004672719805967,284.5614318847656,294.1499938964844,289.32208251953125,283.5159606933594,291.60028076171875,289.4458923339844,284.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967420483008,5.4830704421249266e-09,0.0009967365767806,-0.0134171610698103,0.0,0.0,0.0,24.992469787597656,60.0,3.145089626312256,-0.0,-6.77367850698829e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,9.341505938209592e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.59423828125,0.0,0.0,9.837064862949774e-05,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59393310546875,0.0,0.0,7.265630119945854e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.59405517578125,0.0,0.0,9.837056859396398e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932006835937,0.0,0.0,0.0004666268650908,284.5617980957031,294.1499938964844,289.2863464355469,283.4969482421875,291.5597839355469,289.4179992675781,284.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322103202587414e-09,0.0009953599656,-0.0129954610019922,0.0,0.0,0.0,24.9925479888916,60.0,3.113713026046753,-0.0,-6.7549812854395e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,9.341505938209592e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.59423828125,0.0,0.0,9.837064862949774e-05,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59393310546875,0.0,0.0,7.265630119945854e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.59405517578125,0.0,0.0,9.837056859396398e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932006835937,0.0,0.0,0.0004666268650908,284.5617980957031,294.1499938964844,289.2863464355469,283.4969482421875,291.5597839355469,289.4179992675781,284.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322103202587414e-09,0.0009953599656,-0.0129954610019922,0.0,0.0,0.0,24.9925479888916,60.0,3.113713026046753,-0.0,-6.7549812854395e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5939025878906,0.0,0.0,9.332515764981508e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941162109375,0.0,0.0,9.82759811449796e-05,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,7.258637924678624e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5939636230469,0.0,0.0,9.827590110944584e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,0.0004661777929868,284.5622253417969,294.1499938964844,289.25,283.482177734375,291.5194091796875,289.38922119140625,284.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210042175463059e-09,0.0009944015182554,-0.0127018801867961,0.0,0.0,0.0,24.992605209350582,60.0,3.08362889289856,-0.0,-6.74197977446056e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5939025878906,0.0,0.0,9.332515764981508e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941162109375,0.0,0.0,9.82759811449796e-05,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,7.258637924678624e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5939636230469,0.0,0.0,9.827590110944584e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,0.0004661777929868,284.5622253417969,294.1499938964844,289.25,283.482177734375,291.5194091796875,289.38922119140625,284.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210042175463059e-09,0.0009944015182554,-0.0127018801867961,0.0,0.0,0.0,24.992605209350582,60.0,3.08362889289856,-0.0,-6.74197977446056e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59381103515625,0.0,0.0,9.325385326519608e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59405517578125,0.0,0.0,9.820089326240122e-05,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59375,0.0,0.0,7.253092189785093e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938720703125,0.0,0.0,9.820081322686748e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5930480957031,0.0,0.0,0.0004658216494135,284.56268310546875,294.1499938964844,289.2133483886719,283.4698791503906,291.4791259765625,289.359619140625,284.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,24.99264907836914,60.0,3.054260730743408,-0.0,-6.731675483706567e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59381103515625,0.0,0.0,9.325385326519608e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59405517578125,0.0,0.0,9.820089326240122e-05,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59375,0.0,0.0,7.253092189785093e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938720703125,0.0,0.0,9.820081322686748e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5930480957031,0.0,0.0,0.0004658216494135,284.56268310546875,294.1499938964844,289.2133483886719,283.4698791503906,291.4791259765625,289.359619140625,284.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,24.99264907836914,60.0,3.054260730743408,-0.0,-6.731675483706567e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937805175781,0.0,0.0,9.318225784227252e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,9.812549978960304e-05,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937194824219,0.0,0.0,7.247523899422958e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,9.81254197540693e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.593017578125,0.0,0.0,0.0004654640215449,284.56317138671875,294.1499938964844,289.1766662597656,283.45819091796875,291.4389343261719,289.3291931152344,284.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031896677110126e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,24.99269294738769,60.0,3.025164842605591,-0.0,-6.721337086901259e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937805175781,0.0,0.0,9.318225784227252e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,9.812549978960304e-05,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937194824219,0.0,0.0,7.247523899422958e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,9.81254197540693e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.593017578125,0.0,0.0,0.0004654640215449,284.56317138671875,294.1499938964844,289.1766662597656,283.45819091796875,291.4389343261719,289.3291931152344,284.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031896677110126e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,24.99269294738769,60.0,3.025164842605591,-0.0,-6.721337086901259e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937805175781,0.0,0.0,9.31462345761247e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,9.80875629466027e-05,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937194824219,0.0,0.0,7.244721200549975e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,9.808748291106896e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.593017578125,0.0,0.0,0.0004652840725611,284.5634460449219,294.1499938964844,289.1583251953125,283.4525451660156,291.4188842773437,289.31378173828125,284.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985491228779e-09,0.0009924941696226,-0.0121175004169344,0.0,0.0,0.0,24.99271583557129,60.0,3.010648488998413,-0.0,-6.716138045703701e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937805175781,0.0,0.0,9.310995665146038e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,9.804935689317062e-05,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937194824219,0.0,0.0,7.241899584187195e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,9.804928413359448e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.593017578125,0.0,0.0,0.0004651028721127,284.5636901855469,294.1499938964844,289.1400146484375,283.4470520019531,291.3988647460937,289.2982177734375,284.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,24.99273681640625,60.0,2.9961419105529785,-0.0,-6.710904187912092e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937805175781,0.0,0.0,9.303610568167642e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940246582031,0.0,0.0,9.797158418223262e-05,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937194824219,0.0,0.0,7.236155215650797e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,9.797151142265648e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5930480957031,0.0,0.0,0.0004647339519578,284.56427001953125,294.1499938964844,289.10333251953125,283.4364318847656,291.3588562011719,289.2668762207031,284.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.8496917592899536e-09,0.000991320121102,-0.0117578022181987,0.0,0.0,0.0,24.99278259277344,60.0,2.9671435356140137,-0.0,-6.700256705016727e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
