time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265680,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937805175781,0.0,0.0,9.303610568167642e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940246582031,0.0,0.0,9.797158418223262e-05,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937194824219,0.0,0.0,7.236155215650797e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,9.797151142265648e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5930480957031,0.0,0.0,0.0004647339519578,284.56427001953125,294.1499938964844,289.10333251953125,283.4364318847656,291.3588562011719,289.2668762207031,284.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.8496917592899536e-09,0.000991320121102,-0.0117578022181987,0.0,0.0,0.0,24.99278259277344,60.0,2.9671435356140137,-0.0,-6.700256705016727e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,9.295994823332876e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.59405517578125,0.0,0.0,9.789138857740908e-05,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937805175781,0.0,0.0,7.23023185855709e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5939025878906,0.0,0.0,9.789131581783296e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,0.0004643535357899,284.5648498535156,294.1499938964844,289.0666809082031,283.4263610839844,291.3189697265625,289.2352600097656,284.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754756588454256e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,24.99283027648925,60.0,2.938145875930786,-0.0,-6.689285925176591e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,9.295994823332876e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.59405517578125,0.0,0.0,9.789138857740908e-05,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937805175781,0.0,0.0,7.23023185855709e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5939025878906,0.0,0.0,9.789131581783296e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,0.0004643535357899,284.5648498535156,294.1499938964844,289.0666809082031,283.4263610839844,291.3189697265625,289.2352600097656,284.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754756588454256e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,24.99283027648925,60.0,2.938145875930786,-0.0,-6.689285925176591e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59393310546875,0.0,0.0,9.28812223719433e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941467285156,0.0,0.0,9.780848631635308e-05,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938720703125,0.0,0.0,7.224109140224755e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,9.780841355677694e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932006835937,0.0,0.0,0.0004639603139366,284.5654602050781,294.1499938964844,289.0299987792969,283.416748046875,291.2791442871094,289.2034912109375,284.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,24.99287796020508,60.0,2.9091336727142334,-0.0,-6.677954900169425e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59393310546875,0.0,0.0,9.28812223719433e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941467285156,0.0,0.0,9.780848631635308e-05,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938720703125,0.0,0.0,7.224109140224755e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,9.780841355677694e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932006835937,0.0,0.0,0.0004639603139366,284.5654602050781,294.1499938964844,289.0299987792969,283.416748046875,291.2791442871094,289.2034912109375,284.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,24.99287796020508,60.0,2.9091336727142334,-0.0,-6.677954900169425e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940246582031,0.0,0.0,9.27994551602751e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59423828125,0.0,0.0,9.772238263394684e-05,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5939636230469,0.0,0.0,7.217749225674197e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940856933594,0.0,0.0,9.77223098743707e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.59332275390625,0.0,0.0,0.0004635518998838,284.5661315917969,294.1499938964844,288.99334716796875,283.4076232910156,291.2394104003906,289.171630859375,284.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.5547019489333715e-09,0.0009887976339086,-0.0109849395230412,0.0,0.0,0.0,24.992929458618164,60.0,2.8800957202911377,-0.0,-6.666196838978068e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940246582031,0.0,0.0,9.27994551602751e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59423828125,0.0,0.0,9.772238263394684e-05,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5939636230469,0.0,0.0,7.217749225674197e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940856933594,0.0,0.0,9.77223098743707e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.59332275390625,0.0,0.0,0.0004635518998838,284.5661315917969,294.1499938964844,288.99334716796875,283.4076232910156,291.2394104003906,289.171630859375,284.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.5547019489333715e-09,0.0009887976339086,-0.0109849395230412,0.0,0.0,0.0,24.992929458618164,60.0,2.8800957202911377,-0.0,-6.666196838978068e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940856933594,0.0,0.0,9.275761840399356e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59429931640625,0.0,0.0,9.767832671059296e-05,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.59405517578125,0.0,0.0,7.214494689833373e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941467285156,0.0,0.0,9.76782539510168e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5933837890625,0.0,0.0,0.0004633429052773,284.56646728515625,294.1499938964844,288.9750061035156,283.4032592773437,291.2196044921875,289.1557006835937,284.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502550776663838e-09,0.000988351763226,-0.0108483033254742,0.0,0.0,0.0,24.99295425415039,60.0,2.865567922592163,-0.0,-6.6601849368908e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941772460937,0.0,0.0,9.271490853279828e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943908691406,0.0,0.0,9.763334674062207e-05,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941162109375,0.0,0.0,7.211172487586737e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.59423828125,0.0,0.0,9.763327398104592e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934753417969,0.0,0.0,0.0004631295450963,284.5668029785156,294.1499938964844,288.9566650390625,283.3989562988281,291.1997985839844,289.1398010253906,284.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,24.99298095703125,60.0,2.8510334491729736,-0.0,-6.654049400367512e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943298339844,0.0,0.0,9.262763342121616e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59454345703125,0.0,0.0,9.754144411999732e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5942687988281,0.0,0.0,7.204384746728465e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943908691406,0.0,0.0,9.754137136042118e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936279296875,0.0,0.0,0.0004626936279237,284.5675048828125,294.1499938964844,288.9200134277344,283.3907470703125,291.1602478027344,289.1080322265625,284.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,24.9930362701416,60.0,2.821949243545532,-0.0,-6.641523242478797e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943298339844,0.0,0.0,9.262763342121616e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59454345703125,0.0,0.0,9.754144411999732e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5942687988281,0.0,0.0,7.204384746728465e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943908691406,0.0,0.0,9.754137136042118e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936279296875,0.0,0.0,0.0004626936279237,284.5675048828125,294.1499938964844,288.9200134277344,283.3907470703125,291.1602478027344,289.1080322265625,284.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,24.9930362701416,60.0,2.821949243545532,-0.0,-6.641523242478797e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945129394531,0.0,0.0,9.253768803318962e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5947265625,0.0,0.0,9.744672570377588e-05,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.594482421875,0.0,0.0,7.197388913482428e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945739746094,0.0,0.0,9.744665294419974e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,0.0004622443229891,284.5682678222656,294.1499938964844,288.8833312988281,283.3829345703125,291.12078857421875,289.0764465332031,284.7743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,24.99309158325196,60.0,2.792849540710449,-0.0,-6.62862547073928e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945129394531,0.0,0.0,9.253768803318962e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5947265625,0.0,0.0,9.744672570377588e-05,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.594482421875,0.0,0.0,7.197388913482428e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945739746094,0.0,0.0,9.744665294419974e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,0.0004622443229891,284.5682678222656,294.1499938964844,288.8833312988281,283.3829345703125,291.12078857421875,289.0764465332031,284.7743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,24.99309158325196,60.0,2.792849540710449,-0.0,-6.62862547073928e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5947570800781,0.0,0.0,9.244581451639532e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5949401855469,0.0,0.0,9.734997001942249e-05,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946960449219,0.0,0.0,7.190242467913777e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59478759765625,0.0,0.0,9.734990453580394e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59405517578125,0.0,0.0,0.0004617853846866,284.56903076171875,294.1499938964844,288.8466796875,283.3755187988281,291.0813903808594,289.0450134277344,284.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,24.993146896362305,60.0,2.763746738433838,-0.0,-6.615464087644797e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5947570800781,0.0,0.0,9.244581451639532e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5949401855469,0.0,0.0,9.734997001942249e-05,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946960449219,0.0,0.0,7.190242467913777e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59478759765625,0.0,0.0,9.734990453580394e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59405517578125,0.0,0.0,0.0004617853846866,284.56903076171875,294.1499938964844,288.8466796875,283.3755187988281,291.0813903808594,289.0450134277344,284.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,24.993146896362305,60.0,2.763746738433838,-0.0,-6.615464087644797e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950012207031,0.0,0.0,9.235213656211272e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5951843261719,0.0,0.0,9.725132258608936e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5949401855469,0.0,0.0,7.182956323958933e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59503173828125,0.0,0.0,9.725125710247084e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943298339844,0.0,0.0,0.0004613174533005,284.56982421875,294.1499938964844,288.8099975585937,283.36846923828125,291.0421142578125,289.0138244628906,284.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,24.99320602416992,60.0,2.734657526016236,-0.0,-6.60205827784921e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950012207031,0.0,0.0,9.235213656211272e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5951843261719,0.0,0.0,9.725132258608936e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5949401855469,0.0,0.0,7.182956323958933e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59503173828125,0.0,0.0,9.725125710247084e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943298339844,0.0,0.0,0.0004613174533005,284.56982421875,294.1499938964844,288.8099975585937,283.36846923828125,291.0421142578125,289.0138244628906,284.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,24.99320602416992,60.0,2.734657526016236,-0.0,-6.60205827784921e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5951232910156,0.0,0.0,9.230490104528144e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953063964844,0.0,0.0,9.72015841398388e-05,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950622558594,0.0,0.0,7.179282692959532e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5951843261719,0.0,0.0,9.720151865622027e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5944519042969,0.0,0.0,0.0004610815376508,284.5702209472656,294.1499938964844,288.7916564941406,283.3651123046875,291.02252197265625,288.9983215332031,284.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,24.99323463439941,60.0,2.720120668411255,-0.0,-6.59530456914581e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.59527587890625,0.0,0.0,9.225740359397604e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.595458984375,0.0,0.0,9.71515619312413e-05,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.59521484375,0.0,0.0,7.17558796168305e-05,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953063964844,0.0,0.0,9.715149644762278e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946044921875,0.0,0.0,0.0004608442541211,284.5706481933594,294.1499938964844,288.7733459472656,283.3617858886719,291.0029296875,288.98291015625,284.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.000983020174317,-0.0092147281393408,0.0,0.0,0.0,24.993263244628903,60.0,2.7055938243865967,-0.0,-6.588515333305622e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955505371094,0.0,0.0,9.216204489348456e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.59576416015625,0.0,0.0,9.705115371616556e-05,299.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59552001953125,0.0,0.0,7.168171578086913e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956115722656,0.0,0.0,9.705108823254704e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59490966796875,0.0,0.0,0.0004603679408319,284.5715026855469,294.1499938964844,288.7366638183594,283.35546875,290.9638061523437,288.9523010253906,284.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,24.993322372436523,60.0,2.676575422286988,-0.0,-6.574898492317517e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955505371094,0.0,0.0,9.216204489348456e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.59576416015625,0.0,0.0,9.705115371616556e-05,299.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59552001953125,0.0,0.0,7.168171578086913e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956115722656,0.0,0.0,9.705108823254704e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59490966796875,0.0,0.0,0.0004603679408319,284.5715026855469,294.1499938964844,288.7366638183594,283.35546875,290.9638061523437,288.9523010253906,284.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,24.993322372436523,60.0,2.676575422286988,-0.0,-6.574898492317517e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.59588623046875,0.0,0.0,9.206663526128978e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960693359375,0.0,0.0,9.69506727415137e-05,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958251953125,0.0,0.0,7.160750101320446e-05,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,9.695060725789516e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5952453613281,0.0,0.0,0.0004598913365043,284.5723876953125,294.1499938964844,288.70001220703125,283.34942626953125,290.9247741699219,288.9220275878906,284.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,24.99338150024414,60.0,2.6476149559021,-0.0,-6.561285914585825e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.59588623046875,0.0,0.0,9.206663526128978e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960693359375,0.0,0.0,9.69506727415137e-05,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958251953125,0.0,0.0,7.160750101320446e-05,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,9.695060725789516e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5952453613281,0.0,0.0,0.0004598913365043,284.5723876953125,294.1499938964844,288.70001220703125,283.34942626953125,290.9247741699219,288.9220275878906,284.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,24.99338150024414,60.0,2.6476149559021,-0.0,-6.561285914585825e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962219238281,0.0,0.0,9.197168401442468e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.596435546875,0.0,0.0,9.68506865319796e-05,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59619140625,0.0,0.0,7.15336500434205e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962829589844,0.0,0.0,9.685062104836106e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956115722656,0.0,0.0,0.0004594170604832,284.5732727050781,294.1499938964844,288.663330078125,283.3437194824219,290.8858337402344,288.89208984375,284.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,24.99344062805176,60.0,2.618727207183838,-0.0,-6.547755049268744e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962219238281,0.0,0.0,9.197168401442468e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.596435546875,0.0,0.0,9.68506865319796e-05,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59619140625,0.0,0.0,7.15336500434205e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962829589844,0.0,0.0,9.685062104836106e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956115722656,0.0,0.0,0.0004594170604832,284.5732727050781,294.1499938964844,288.663330078125,283.3437194824219,290.8858337402344,288.89208984375,284.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,24.99344062805176,60.0,2.618727207183838,-0.0,-6.547755049268744e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5966186523437,0.0,0.0,9.18777586775832e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968017578125,0.0,0.0,9.675178444013e-05,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965576171875,0.0,0.0,7.146059942897409e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5966491699219,0.0,0.0,9.675171895651148e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959777832031,0.0,0.0,0.0004589479067362,284.57421875,294.1499938964844,288.6266784667969,283.3382568359375,290.8469543457031,288.86248779296875,284.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,24.993497848510746,60.0,2.5899300575256348,-0.0,-6.534383345524476e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5966186523437,0.0,0.0,9.18777586775832e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968017578125,0.0,0.0,9.675178444013e-05,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965576171875,0.0,0.0,7.146059942897409e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5966491699219,0.0,0.0,9.675171895651148e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959777832031,0.0,0.0,0.0004589479067362,284.57421875,294.1499938964844,288.6266784667969,283.3382568359375,290.8469543457031,288.86248779296875,284.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,24.993497848510746,60.0,2.5899300575256348,-0.0,-6.534383345524476e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968017578125,0.0,0.0,9.183127986034378e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59698486328125,0.0,0.0,9.670283179730176e-05,299.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59674072265625,0.0,0.0,7.142444519558921e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59686279296875,0.0,0.0,9.670276631368324e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59619140625,0.0,0.0,0.0004587157163769,284.5746765136719,294.1499938964844,288.6083374023437,283.33563232421875,290.8275451660156,288.84783935546875,284.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,24.993528366088867,60.0,2.575568437576294,-0.0,-6.527771034825491e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970153808594,0.0,0.0,9.178528853226452e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5971984863281,0.0,0.0,9.665440302342176e-05,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5969543457031,0.0,0.0,7.138866931200027e-05,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970458984375,0.0,0.0,9.665433753980324e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59637451171875,0.0,0.0,0.0004584859707392,284.5751647949219,294.1499938964844,288.5899963378906,283.33306884765625,290.80816650390625,288.8332824707031,284.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,24.993555068969727,60.0,2.561234474182129,-0.0,-6.521231910028291e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,9.169502300210296e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975952148437,0.0,0.0,9.655934991315009e-05,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5973815917969,0.0,0.0,7.131846359698102e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59747314453125,0.0,0.0,9.655928442953154e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968017578125,0.0,0.0,0.0004580350941978,284.5761413574219,294.1499938964844,288.5533447265625,283.328125,290.7694702148437,288.8044738769531,284.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145302484836e-09,0.0009770264150574,-0.0073781749233603,0.0,0.0,0.0,24.99361228942871,60.0,2.532662868499756,-0.0,-6.508407324190557e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,9.169502300210296e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975952148437,0.0,0.0,9.655934991315009e-05,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5973815917969,0.0,0.0,7.131846359698102e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59747314453125,0.0,0.0,9.655928442953154e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968017578125,0.0,0.0,0.0004580350941978,284.5761413574219,294.1499938964844,288.5533447265625,283.328125,290.7694702148437,288.8044738769531,284.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145302484836e-09,0.0009770264150574,-0.0073781749233603,0.0,0.0,0.0,24.99361228942871,60.0,2.532662868499756,-0.0,-6.508407324190557e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5978698730469,0.0,0.0,9.160693298326804e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980529785156,0.0,0.0,9.646658145356923e-05,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5978088378906,0.0,0.0,7.124995318008587e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979309082031,0.0,0.0,9.646652324590832e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5972595214844,0.0,0.0,0.0004575950733851,284.5771484375,294.1499938964844,288.51666259765625,283.32342529296875,290.7308044433594,288.77606201171875,284.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352905089e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,24.99366569519043,60.0,2.504209041595459,-0.0,-6.495903193126652e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5978698730469,0.0,0.0,9.160693298326804e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980529785156,0.0,0.0,9.646658145356923e-05,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5978088378906,0.0,0.0,7.124995318008587e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979309082031,0.0,0.0,9.646652324590832e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5972595214844,0.0,0.0,0.0004575950733851,284.5771484375,294.1499938964844,288.51666259765625,283.32342529296875,290.7308044433594,288.77606201171875,284.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352905089e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,24.99366569519043,60.0,2.504209041595459,-0.0,-6.495903193126652e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.59832763671875,0.0,0.0,9.152193524641916e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985107421875,0.0,0.0,9.637707989895716e-05,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982971191406,0.0,0.0,7.11838438292034e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.598388671875,0.0,0.0,9.637702169129624e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5977478027344,0.0,0.0,0.0004571705067064,284.5781555175781,294.1499938964844,288.4800109863281,283.31890869140625,290.6922302246094,288.7480163574219,284.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962417866569922e-09,0.0009751816978678,-0.0068129100836813,0.0,0.0,0.0,24.99371910095215,60.0,2.4758944511413574,-0.0,-6.483850256699952e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.59832763671875,0.0,0.0,9.152193524641916e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985107421875,0.0,0.0,9.637707989895716e-05,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982971191406,0.0,0.0,7.11838438292034e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.598388671875,0.0,0.0,9.637702169129624e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5977478027344,0.0,0.0,0.0004571705067064,284.5781555175781,294.1499938964844,288.4800109863281,283.31890869140625,290.6922302246094,288.7480163574219,284.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962417866569922e-09,0.0009751816978678,-0.0068129100836813,0.0,0.0,0.0,24.99371910095215,60.0,2.4758944511413574,-0.0,-6.483850256699952e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59881591796875,0.0,0.0,9.144016803475095e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989990234375,0.0,0.0,9.62909689405933e-05,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987854003906,0.0,0.0,7.11202374077402e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.598876953125,0.0,0.0,9.62909107329324e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982360839844,0.0,0.0,0.0004567620635498,284.5791931152344,294.1499938964844,288.4433288574219,283.3145751953125,290.6537475585937,288.7203674316406,284.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860501391310777e-09,0.0009743101545609,-0.006545859389007,0.0,0.0,0.0,24.9937686920166,60.0,2.447729110717773,-0.0,-6.472264857393385e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59881591796875,0.0,0.0,9.144016803475095e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989990234375,0.0,0.0,9.62909689405933e-05,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987854003906,0.0,0.0,7.11202374077402e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.598876953125,0.0,0.0,9.62909107329324e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982360839844,0.0,0.0,0.0004567620635498,284.5791931152344,294.1499938964844,288.4433288574219,283.3145751953125,290.6537475585937,288.7203674316406,284.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860501391310777e-09,0.0009743101545609,-0.006545859389007,0.0,0.0,0.0,24.9937686920166,60.0,2.447729110717773,-0.0,-6.472264857393385e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990905761719,0.0,0.0,9.140059410128742e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992431640625,0.0,0.0,9.624929225537926e-05,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990295410156,0.0,0.0,7.108946010703221e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59912109375,0.0,0.0,9.624923404771836e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984802246094,0.0,0.0,0.0004565643903333,284.5797424316406,294.1499938964844,288.42498779296875,283.3124694824219,290.634521484375,288.7066650390625,284.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.8111757366389156e-09,0.0009738883818499,-0.0064166109077632,0.0,0.0,0.0,24.993793487548828,60.0,2.433701038360596,-0.0,-6.46666151737918e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5993347167969,0.0,0.0,9.136211883742362e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995178222656,0.0,0.0,9.620877972338349e-05,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59930419921875,0.0,0.0,7.105953409336507e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5993957519531,0.0,0.0,9.620872151572256e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987548828125,0.0,0.0,0.0004563722177408,284.58026123046875,294.1499938964844,288.4066772460937,283.3104248046875,290.61529541015625,288.6930847167969,284.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632234278485157e-09,0.0009734783088788,-0.0062909610569477,0.0,0.0,0.0,24.99381828308105,60.0,2.4197168350219727,-0.0,-6.46121662839505e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
