time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268020,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998840332031,0.0,0.0,9.128812234848738e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000366210937,0.0,0.0,9.613085421733558e-05,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998229980469,0.0,0.0,7.100198126863688e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59991455078125,0.0,0.0,9.613080328563228e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59930419921875,0.0,0.0,0.0004560025699902,284.58135986328125,294.1499938964844,288.3699951171875,283.3064270019531,290.5769348144531,288.6661376953125,284.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670993648479225e-09,0.0009726895950734,-0.0060492902994155,0.0,0.0,0.0,24.99386215209961,60.0,2.391859292984009,-0.0,-6.450750333897305e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998840332031,0.0,0.0,9.128812234848738e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000366210937,0.0,0.0,9.613085421733558e-05,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998229980469,0.0,0.0,7.100198126863688e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59991455078125,0.0,0.0,9.613080328563228e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59930419921875,0.0,0.0,0.0004560025699902,284.58135986328125,294.1499938964844,288.3699951171875,283.3064270019531,290.5769348144531,288.6661376953125,284.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670993648479225e-09,0.0009726895950734,-0.0060492902994155,0.0,0.0,0.0,24.99386215209961,60.0,2.391859292984009,-0.0,-6.450750333897305e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004333496094,0.0,0.0,9.12187242647633e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005859375,0.0,0.0,9.605777449905872e-05,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6003723144531,0.0,0.0,7.094800093909726e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004638671875,0.0,0.0,9.60577162913978e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.599853515625,0.0,0.0,0.0004556559142656,284.5824584960937,294.1499938964844,288.3333435058594,283.30255126953125,290.5386047363281,288.6395568847656,284.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719524532556,2.5844886231141118e-09,0.0009719498921185,-0.0058226184919476,0.0,0.0,0.0,24.993906021118164,60.0,2.3641746044158936,-0.0,-6.440941291430137e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004333496094,0.0,0.0,9.12187242647633e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005859375,0.0,0.0,9.605777449905872e-05,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6003723144531,0.0,0.0,7.094800093909726e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004638671875,0.0,0.0,9.60577162913978e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.599853515625,0.0,0.0,0.0004556559142656,284.5824584960937,294.1499938964844,288.3333435058594,283.30255126953125,290.5386047363281,288.6395568847656,284.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719524532556,2.5844886231141118e-09,0.0009719498921185,-0.0058226184919476,0.0,0.0,0.0,24.993906021118164,60.0,2.3641746044158936,-0.0,-6.440941291430137e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,9.115401917370036e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011657714844,0.0,0.0,9.598964243195952e-05,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009521484375,0.0,0.0,7.089768041623756e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010437011719,0.0,0.0,9.59895842242986e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004333496094,0.0,0.0,0.0004553327453322,284.5835876464844,294.1499938964844,288.2966613769531,283.2987976074219,290.5003356933594,288.6132202148437,284.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503844465095994e-09,0.000971260247752,-0.0056113032624125,0.0,0.0,0.0,24.993946075439453,60.0,2.336655378341675,-0.0,-6.431803711848262e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,9.115401917370036e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011657714844,0.0,0.0,9.598964243195952e-05,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009521484375,0.0,0.0,7.089768041623756e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010437011719,0.0,0.0,9.59895842242986e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004333496094,0.0,0.0,0.0004553327453322,284.5835876464844,294.1499938964844,288.2966613769531,283.2987976074219,290.5003356933594,288.6132202148437,284.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503844465095994e-09,0.000971260247752,-0.0056113032624125,0.0,0.0,0.0,24.993946075439453,60.0,2.336655378341675,-0.0,-6.431803711848262e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015930175781,0.0,0.0,9.109512757277116e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6017761230469,0.0,0.0,9.59276148932986e-05,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015625,0.0,0.0,7.085186371114105e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6016540527344,0.0,0.0,9.59275639615953e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010437011719,0.0,0.0,0.0004550385347101,284.584716796875,294.1499938964844,288.260009765625,283.2951354980469,290.4621276855469,288.587158203125,284.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706348646432,2.4304269707897674e-09,0.0009706324199214,-0.0054189241491258,0.0,0.0,0.0,24.99398231506348,60.0,2.309333562850952,-0.0,-6.42349036183987e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015930175781,0.0,0.0,9.109512757277116e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6017761230469,0.0,0.0,9.59276148932986e-05,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015625,0.0,0.0,7.085186371114105e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6016540527344,0.0,0.0,9.59275639615953e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010437011719,0.0,0.0,0.0004550385347101,284.584716796875,294.1499938964844,288.260009765625,283.2951354980469,290.4621276855469,288.587158203125,284.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706348646432,2.4304269707897674e-09,0.0009706324199214,-0.0054189241491258,0.0,0.0,0.0,24.99398231506348,60.0,2.309333562850952,-0.0,-6.42349036183987e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018981933594,0.0,0.0,9.106750076171012e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.0,9.589852561475708e-05,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60186767578125,0.0,0.0,7.083037780830637e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019592285156,0.0,0.0,9.58984746830538e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6013488769531,0.0,0.0,0.0004549005534499,284.5852966308594,294.1499938964844,288.2416687011719,283.2933654785156,290.4430236816406,288.57421875,284.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703403338789,2.3959934036810182e-09,0.0009703379473648,-0.0053286957554519,0.0,0.0,0.0,24.99399948120117,60.0,2.295736074447632,-0.0,-6.419593034934223e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022033691406,0.0,0.0,9.104142372962087e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023864746094,0.0,0.0,9.587107342667878e-05,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021728515625,0.0,0.0,7.081009971443564e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022644042969,0.0,0.0,9.587101521901786e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6016540527344,0.0,0.0,0.0004547703138086,284.5859069824219,294.1499938964844,288.22332763671875,283.29156494140625,290.4239501953125,288.5613098144531,284.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.3634900703228823e-09,0.0009700599475763,-0.0052435253746807,0.0,0.0,0.0,24.994014739990234,60.0,2.2821834087371826,-0.0,-6.415915976276665e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025695800781,0.0,0.0,9.101416071644052e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.0,0.0,9.58423552219756e-05,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025390625,0.0,0.0,7.078889029799029e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60260009765625,0.0,0.0,9.584229701431468e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020202636719,0.0,0.0,0.0004546340787783,284.5865478515625,294.1499938964844,288.2027893066406,283.28961181640625,290.4026184082031,288.5469055175781,284.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294954853980702e-09,0.0009697692585177,-0.0051544471643865,0.0,0.0,0.0,24.99403190612793,60.0,2.267063856124878,-0.0,-6.412070518990731e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.0,0.0,9.099431190406904e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029968261719,0.0,0.0,9.582145867170766e-05,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,7.077345799189061e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029052734375,0.0,0.0,9.582140774000436e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.602294921875,0.0,0.0,0.0004545349802356,284.5870666503906,294.1499938964844,288.1866760253906,283.2880554199219,290.3858337402344,288.5355834960937,284.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695600601844,2.3047592723202115e-09,0.000969557731878,-0.0050896294414997,0.0,0.0,0.0,24.99404525756836,60.0,2.2552249431610107,-0.0,-6.409273112240045e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.0,0.0,9.09541267901659e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036682128906,0.0,0.0,9.577914170222356e-05,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034545898437,0.0,0.0,7.074220047798008e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6035461425781,0.0,0.0,9.577908349456266e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029663085937,0.0,0.0,0.0004543342511169,284.5882873535156,294.1499938964844,288.1499938964844,283.2846069335937,290.3477478027344,288.5099182128906,284.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691314771771,2.254654907218878e-09,0.000969129265286,-0.0049583376385271,0.0,0.0,0.0,24.994070053100582,60.0,2.2284600734710693,-0.0,-6.4036093760933e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.0,0.0,9.09541267901659e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036682128906,0.0,0.0,9.577914170222356e-05,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034545898437,0.0,0.0,7.074220047798008e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6035461425781,0.0,0.0,9.577908349456266e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029663085937,0.0,0.0,0.0004543342511169,284.5882873535156,294.1499938964844,288.1499938964844,283.2846069335937,290.3477478027344,288.5099182128906,284.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691314771771,2.254654907218878e-09,0.000969129265286,-0.0049583376385271,0.0,0.0,0.0,24.994070053100582,60.0,2.2284600734710693,-0.0,-6.4036093760933e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60418701171875,0.0,0.0,9.092734399018808e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6043395996094,0.0,0.0,9.575093281455338e-05,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041259765625,0.0,0.0,7.072136213537306e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042175292969,0.0,0.0,9.575088188285008e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036376953125,0.0,0.0,0.0004542004608083,284.5895080566406,294.1499938964844,288.1101989746094,283.2789306640625,290.3096923828125,288.4840087890625,284.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688457939773,2.221249850720141e-09,0.0009688435820862,-0.0048708040267229,0.0,0.0,0.0,24.99408531188965,60.0,2.200916051864624,-0.0,-6.399834262538209e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60418701171875,0.0,0.0,9.092734399018808e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6043395996094,0.0,0.0,9.575093281455338e-05,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041259765625,0.0,0.0,7.072136213537306e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042175292969,0.0,0.0,9.575088188285008e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036376953125,0.0,0.0,0.0004542004608083,284.5895080566406,294.1499938964844,288.1101989746094,283.2789306640625,290.3096923828125,288.4840087890625,284.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688457939773,2.221249850720141e-09,0.0009688435820862,-0.0048708040267229,0.0,0.0,0.0,24.99408531188965,60.0,2.200916051864624,-0.0,-6.399834262538209e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048583984375,0.0,0.0,9.091915853787214e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60504150390625,0.0,0.0,9.574231080478056e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.0,0.0,7.071499567246065e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6049194335937,0.0,0.0,9.574225987307727e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6043395996094,0.0,0.0,0.0004541595699265,284.5907287597656,294.1499938964844,288.064453125,283.2690124511719,290.2715148925781,288.4571838378906,284.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687581914477,2.2110169251021716e-09,0.0009687559795565,-0.0048439898528158,0.0,0.0,0.0,24.994091033935547,60.0,2.1707780361175537,-0.0,-6.398678209507126e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048583984375,0.0,0.0,9.091915853787214e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60504150390625,0.0,0.0,9.574231080478056e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.0,0.0,7.071499567246065e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6049194335937,0.0,0.0,9.574225987307727e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6043395996094,0.0,0.0,0.0004541595699265,284.5907287597656,294.1499938964844,288.064453125,283.2690124511719,290.2715148925781,288.4571838378906,284.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687581914477,2.2110169251021716e-09,0.0009687559795565,-0.0048439898528158,0.0,0.0,0.0,24.994091033935547,60.0,2.1707780361175537,-0.0,-6.398678209507126e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.605224609375,0.0,0.0,9.092162508750334e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053771972656,0.0,0.0,9.574490832164884e-05,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6051940917969,0.0,0.0,7.071691652527079e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6052551269531,0.0,0.0,9.574485738994554e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6047058105469,0.0,0.0,0.0004541719099506,284.59136962890625,294.1499938964844,288.0395202636719,283.2625732421875,290.2523498535156,288.4432373046875,284.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687843266874,2.2140742572673844e-09,0.0009687821147963,-0.0048520010896027,0.0,0.0,0.0,24.99408912658692,60.0,2.1545560359954834,-0.0,-6.399023533276704e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055908203125,0.0,0.0,9.092834079638124e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6057434082031,0.0,0.0,9.575198055244982e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055603027344,0.0,0.0,7.072214066283777e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6056213378906,0.0,0.0,9.575192962074652e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050720214844,0.0,0.0,0.0004542054375633,284.5920104980469,294.1499938964844,288.0133056640625,283.2552185058594,290.233154296875,288.4288330078125,284.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688556892797,2.2224238005463803e-09,0.0009688534191809,-0.0048738801851868,0.0,0.0,0.0,24.99408531188965,60.0,2.1375882625579834,-0.0,-6.399967134029795e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063232421875,0.0,0.0,9.095504356082527e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6064758300781,0.0,0.0,9.578010212862864e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60626220703125,0.0,0.0,7.074290624586865e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063537597656,0.0,0.0,9.578005119692534e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058044433594,0.0,0.0,0.0004543388495221,284.59326171875,294.1499938964844,287.9572448730469,283.2378234863281,290.19451904296875,288.398193359375,284.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691399172879,2.255661213368398e-09,0.0009691376471891,-0.0049609746783971,0.0,0.0,0.0,24.99406814575196,60.0,2.101349353790283,-0.0,-6.403723062931023e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063232421875,0.0,0.0,9.095504356082527e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6064758300781,0.0,0.0,9.578010212862864e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60626220703125,0.0,0.0,7.074290624586865e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063537597656,0.0,0.0,9.578005119692534e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058044433594,0.0,0.0,0.0004543388495221,284.59326171875,294.1499938964844,287.9572448730469,283.2378234863281,290.19451904296875,288.398193359375,284.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691399172879,2.255661213368398e-09,0.0009691376471891,-0.0049609746783971,0.0,0.0,0.0,24.99406814575196,60.0,2.101349353790283,-0.0,-6.403723062931023e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070556640625,0.0,0.0,9.0998197265435e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072082519531,0.0,0.0,9.582554048392922e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070251464844,0.0,0.0,7.077647023834288e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.60711669921875,0.0,0.0,9.582548955222592e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065673828125,0.0,0.0,0.0004545543924905,284.5945739746094,294.1499938964844,287.8967590332031,283.2172241210937,290.155517578125,288.3649597167969,284.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695993503555,2.3093891243775033e-09,0.0009695970220491,-0.0051017613150179,0.0,0.0,0.0,24.994041442871094,60.0,2.0625033378601074,-0.0,-6.409796782236299e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070556640625,0.0,0.0,9.0998197265435e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072082519531,0.0,0.0,9.582554048392922e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070251464844,0.0,0.0,7.077647023834288e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.60711669921875,0.0,0.0,9.582548955222592e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065673828125,0.0,0.0,0.0004545543924905,284.5945739746094,294.1499938964844,287.8967590332031,283.2172241210937,290.155517578125,288.3649597167969,284.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695993503555,2.3093891243775033e-09,0.0009695970220491,-0.0051017613150179,0.0,0.0,0.0,24.994041442871094,60.0,2.0625033378601074,-0.0,-6.409796782236299e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078186035156,0.0,0.0,9.105804929276928e-05,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60797119140625,0.0,0.0,9.588856482878327e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6077880859375,0.0,0.0,7.082302181515843e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078796386719,0.0,0.0,9.58885211730376e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073303222656,0.0,0.0,0.0004548533761408,284.5958557128906,294.1499938964844,287.8323974609375,283.1937255859375,290.1160888671875,288.3280944824219,284.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702367242425,2.3839235030465034e-09,0.0009702343377284,-0.0052970685064792,0.0,0.0,0.0,24.99400520324707,60.0,2.021070718765259,-0.0,-6.418227371796092e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078186035156,0.0,0.0,9.105804929276928e-05,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60797119140625,0.0,0.0,9.588856482878327e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6077880859375,0.0,0.0,7.082302181515843e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078796386719,0.0,0.0,9.58885211730376e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073303222656,0.0,0.0,0.0004548533761408,284.5958557128906,294.1499938964844,287.8323974609375,283.1937255859375,290.1160888671875,288.3280944824219,284.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702367242425,2.3839235030465034e-09,0.0009702343377284,-0.0052970685064792,0.0,0.0,0.0,24.99400520324707,60.0,2.021070718765259,-0.0,-6.418227371796092e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086120605469,0.0,0.0,9.113554551731796e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,9.597017196938396e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60858154296875,0.0,0.0,7.088328857207671e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.0,0.0,9.597012103768066e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081237792969,0.0,0.0,0.0004552404861897,284.5971984863281,294.1499938964844,287.7646484375,283.16766357421875,290.0761108398437,288.2865600585937,284.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710621088743,2.4804398535138716e-09,0.0009710596641525,-0.0055499756708741,0.0,0.0,0.0,24.99395751953125,60.0,1.977413535118103,-0.0,-6.42915267690114e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086120605469,0.0,0.0,9.113554551731796e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,9.597017196938396e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60858154296875,0.0,0.0,7.088328857207671e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.0,0.0,9.597012103768066e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081237792969,0.0,0.0,0.0004552404861897,284.5971984863281,294.1499938964844,287.7646484375,283.16766357421875,290.0761108398437,288.2865600585937,284.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710621088743,2.4804398535138716e-09,0.0009710596641525,-0.0055499756708741,0.0,0.0,0.0,24.99395751953125,60.0,1.977413535118103,-0.0,-6.42915267690114e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090087890625,0.0,0.0,9.117925219470636e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,9.601619967725128e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089782714844,0.0,0.0,7.091728912200779e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60906982421875,0.0,0.0,9.601614874554798e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085205078125,0.0,0.0,0.0004554588231258,284.5978698730469,294.1499938964844,287.72967529296875,283.1537780761719,290.05596923828125,288.26434326171875,284.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715276537463,2.5348783072587366e-09,0.0009715251508168,-0.0056926230899989,0.0,0.0,0.0,24.99393081665039,60.0,1.9550299644470213,-0.0,-6.435319477304803e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.0,0.0,9.122805204242468e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095886230469,0.0,0.0,9.606758976588026e-05,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,7.095524051692337e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094665527344,0.0,0.0,9.606753883417696e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60894775390625,0.0,0.0,0.0004557025677058,284.5985412597656,294.1499938964844,287.6940612792969,283.139404296875,290.03564453125,288.2407531738281,284.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720474481582,2.595659909232495e-09,0.0009720448870211,-0.0058518908917903,0.0,0.0,0.0,24.993900299072266,60.0,1.9321744441986084,-0.0,-6.44220747858526e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099548339844,0.0,0.0,9.129643149208276e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.610107421875,0.0,0.0,9.613959264243022e-05,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60992431640625,0.0,0.0,7.100842776708305e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,9.613954898668452e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094665527344,0.0,0.0,0.0004560441593639,284.5993957519531,294.1499938964844,287.6476135253906,283.1203308105469,290.00946044921875,288.2087707519531,284.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727758588269,2.6808339992356878e-09,0.0009727731812745,-0.0060750758275389,0.0,0.0,0.0,24.993858337402344,60.0,1.902413010597229,-0.0,-6.451866596535183e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102600097656,0.0,0.0,9.133775893133134e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,9.618311014492063e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102294921875,0.0,0.0,7.10405656718649e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102905273437,0.0,0.0,9.618306648917496e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097717285156,0.0,0.0,0.0004562505928333,284.59991455078125,294.1499938964844,287.62109375,283.1093139648437,289.99462890625,288.1899719238281,284.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732160833664,2.732309489772433e-09,0.0009732133476063,-0.0062099574133753,0.0,0.0,0.0,24.99383354187012,60.0,1.885452508926392,-0.0,-6.457707968365868e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.0,0.0,9.146358934231102e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112365722656,0.0,0.0,9.631561988499016e-05,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6110534667969,0.0,0.0,7.113843457773328e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,9.631556895328686e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106262207031,0.0,0.0,0.0004568791482597,284.6012878417969,294.1499938964844,287.5462951660156,283.07769775390625,289.9530029296875,288.1333923339844,284.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745564893819,2.8890463354969143e-09,0.0009745536372065,-0.0066206562332808,0.0,0.0,0.0,24.99375534057617,60.0,1.8374608755111688,-0.0,-6.475509195524864e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.0,0.0,9.146358934231102e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112365722656,0.0,0.0,9.631561988499016e-05,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6110534667969,0.0,0.0,7.113843457773328e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,9.631556895328686e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106262207031,0.0,0.0,0.0004568791482597,284.6012878417969,294.1499938964844,287.5462951660156,283.07769775390625,289.9530029296875,288.1333923339844,284.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745564893819,2.8890463354969143e-09,0.0009745536372065,-0.0066206562332808,0.0,0.0,0.0,24.99375534057617,60.0,1.8374608755111688,-0.0,-6.475509195524864e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119384765625,0.0,0.0,9.160463378066196e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120910644531,0.0,0.0,9.646414400776848e-05,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,7.124813419068232e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,9.64641003520228e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114807128906,0.0,0.0,0.0004575836937874,284.6026611328125,294.1499938964844,287.4701538085937,283.04498291015625,289.91070556640625,288.0706787109375,284.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760590619407,3.064742459812919e-09,0.0009760559769347,-0.0070810304023325,0.0,0.0,0.0,24.993667602539062,60.0,1.7885682582855225,-0.0,-6.495492499425384e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119384765625,0.0,0.0,9.160463378066196e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120910644531,0.0,0.0,9.646414400776848e-05,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,7.124813419068232e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,9.64641003520228e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114807128906,0.0,0.0,0.0004575836937874,284.6026611328125,294.1499938964844,287.4701538085937,283.04498291015625,289.91070556640625,288.0706787109375,284.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760590619407,3.064742459812919e-09,0.0009760559769347,-0.0070810304023325,0.0,0.0,0.0,24.993667602539062,60.0,1.7885682582855225,-0.0,-6.495492499425384e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128234863281,0.0,0.0,9.175963350571692e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61297607421875,0.0,0.0,9.662736556492746e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61279296875,0.0,0.0,7.136868953239173e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,9.662732190918176e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61236572265625,0.0,0.0,0.0004583579720929,284.6040954589844,294.1499938964844,287.3931884765625,283.0114440917969,289.86773681640625,288.0014038085937,284.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.257823344426924e-09,0.0009777069790288,-0.0075869518332183,0.0,0.0,0.0,24.993572235107425,60.0,1.7390722036361694,-0.0,-6.517489481439044e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128234863281,0.0,0.0,9.175963350571692e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61297607421875,0.0,0.0,9.662736556492746e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61279296875,0.0,0.0,7.136868953239173e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,9.662732190918176e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61236572265625,0.0,0.0,0.0004583579720929,284.6040954589844,294.1499938964844,287.3931884765625,283.0114440917969,289.86773681640625,288.0014038085937,284.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.257823344426924e-09,0.0009777069790288,-0.0075869518332183,0.0,0.0,0.0,24.993572235107425,60.0,1.7390722036361694,-0.0,-6.517489481439044e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61328125,0.0,0.0,9.184229566017166e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,9.671440784586594e-05,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,7.143297989387065e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133117675781,0.0,0.0,9.671436419012024e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128234863281,0.0,0.0,0.0004587708681356,284.60479736328125,294.1499938964844,287.3545837402344,282.9945068359375,289.8459777832031,287.9640808105469,284.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785909205675,3.3607912008903887e-09,0.0009785875445231,-0.0078567517921328,0.0,0.0,0.0,24.993520736694336,60.0,1.714188814163208,-0.0,-6.529234752861157e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
