time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270360,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,9.192703146254644e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,9.68036474660039e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.0,0.0,7.149889279389754e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61376953125,0.0,0.0,9.68036038102582e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61328125,0.0,0.0,0.0004591941542457,284.6054992675781,294.1499938964844,287.31591796875,282.9775085449219,289.8240661621094,287.925537109375,284.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794936049729,3.466352760383984e-09,0.0009794901125133,-0.0081333462148904,0.0,0.0,0.0,24.99346923828125,60.0,1.6892714500427246,-0.0,-6.541287689287857e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.0,0.0,9.21045066206716e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,9.69905304373242e-05,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146240234375,0.0,0.0,7.16369177098386e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146850585937,0.0,0.0,9.699048678157852e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,0.0004600806860253,284.6069641113281,294.1499938964844,287.2388610839844,282.94354248046875,289.7796936035156,287.8436584472656,284.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.6874299169653564e-09,0.0009813806973397,-0.0087126111611723,0.0,0.0,0.0,24.993358612060547,60.0,1.6394790410995483,-0.0,-6.566564536569788e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.0,0.0,9.21045066206716e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,9.69905304373242e-05,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146240234375,0.0,0.0,7.16369177098386e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146850585937,0.0,0.0,9.699048678157852e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,0.0004600806860253,284.6069641113281,294.1499938964844,287.2388610839844,282.94354248046875,289.7796936035156,287.8436584472656,284.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.6874299169653564e-09,0.0009813806973397,-0.0087126111611723,0.0,0.0,0.0,24.993358612060547,60.0,1.6394790410995483,-0.0,-6.566564536569788e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155700683594,0.0,0.0,9.228855196852236e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,9.71843401202932e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61553955078125,0.0,0.0,7.178006489994004e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,9.718429646454751e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,0.0004610000178217,284.6084289550781,294.1499938964844,287.1625061035156,282.9098815917969,289.7347717285156,287.7572631835937,284.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916699409245439e-09,0.0009833411313593,-0.0093133319169282,0.0,0.0,0.0,24.99324607849121,60.0,1.5898869037628174,-0.0,-6.592830459339893e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155700683594,0.0,0.0,9.228855196852236e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,9.71843401202932e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61553955078125,0.0,0.0,7.178006489994004e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,9.718429646454751e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,0.0004610000178217,284.6084289550781,294.1499938964844,287.1625061035156,282.9098815917969,289.7347717285156,287.7572631835937,284.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916699409245439e-09,0.0009833411313593,-0.0093133319169282,0.0,0.0,0.0,24.99324607849121,60.0,1.5898869037628174,-0.0,-6.592830459339893e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,9.247684647561982e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,9.738262451719493e-05,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,7.192652265075594e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165771484375,0.0,0.0,9.738258086144924e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,0.0004619406245183,284.6098937988281,294.1499938964844,287.0873718261719,282.8768920898437,289.68914794921875,287.666015625,284.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512686621558714e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,24.99312973022461,60.0,1.5409170389175415,-0.0,-6.619757186854258e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,9.247684647561982e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,9.738262451719493e-05,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,7.192652265075594e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165771484375,0.0,0.0,9.738258086144924e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,0.0004619406245183,284.6098937988281,294.1499938964844,287.0873718261719,282.8768920898437,289.68914794921875,287.666015625,284.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512686621558714e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,24.99312973022461,60.0,1.5409170389175415,-0.0,-6.619757186854258e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,9.266615961678326e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,9.758197847986594e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,7.207375892903656e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,9.758193482412024e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170654296875,0.0,0.0,0.0004628862661775,284.61138916015625,294.1499938964844,287.0139465332031,282.8450012207031,289.6429138183594,287.5716247558594,284.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458106845617,0.0,0.0,0.0,24.99301147460937,60.0,1.4927749633789062,-0.0,-6.646884287420107e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,9.266615961678326e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,9.758197847986594e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,7.207375892903656e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,9.758193482412024e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170654296875,0.0,0.0,0.0004628862661775,284.61138916015625,294.1499938964844,287.0139465332031,282.8450012207031,289.6429138183594,287.5716247558594,284.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458106845617,0.0,0.0,0.0,24.99301147460937,60.0,1.4927749633789062,-0.0,-6.646884287420107e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.2760514235124e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,9.768133895704524e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,7.214714423753321e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,9.768129530129954e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,0.0004633576027117,284.6121520996094,294.1499938964844,286.9780578613281,282.82958984375,289.6195983886719,287.52362060546875,284.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883733000606,4.504640216396183e-09,0.000988368759863,-0.0108537785708904,0.0,0.0,0.0,24.99295425415039,60.0,1.4690641164779663,-0.0,-6.660425810878223e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184997558594,0.0,0.0,9.285399573855102e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.0,0.0,9.777978266356512e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61846923828125,0.0,0.0,7.221986015792936e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.777973900781944e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180725097656,0.0,0.0,0.0004638245736714,284.6129150390625,294.1499938964844,286.9428100585937,282.8145751953125,289.5961608886719,287.47528076171875,284.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893692331388,4.621098170787263e-09,0.0009893645765259,-0.0111588984727859,0.0,0.0,0.0,24.992897033691406,60.0,1.44572651386261,-0.0,-6.673855779126825e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,9.298719669459388e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,9.792004857445136e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0,7.23234552424401e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,9.792000491870569e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.0,0.0,0.0004644899454433,284.614013671875,294.1499938964844,286.89324951171875,282.7937927246094,289.5622253417969,287.40545654296875,284.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907883359119,4.7870312158693196e-09,0.0009907835628837,-0.0115936361253261,0.0,0.0,0.0,24.99281311035156,60.0,1.412690043449402,-0.0,-6.69301485345386e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,9.30383466766216e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,9.797390521271154e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,7.236324017867446e-05,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,9.797386155696586e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,0.000464745418867,284.61444091796875,294.1499938964844,286.8743896484375,282.7859802246094,289.5489501953125,287.3782958984375,284.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850743806628088e-09,0.0009913283865898,-0.0117605598643422,0.0,0.0,0.0,24.99278259277344,60.0,1.4000483751296997,-0.0,-6.700378207824542e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,9.321721881860868e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.816226520342752e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,7.250235648825765e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,9.816222154768184e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,0.0004656389355659,284.615966796875,294.1499938964844,286.80926513671875,282.7596435546875,289.50128173828125,287.2821044921875,284.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569564473246e-09,0.0009932337561622,-0.012344341725111,0.0,0.0,0.0,24.99267196655273,60.0,1.356393337249756,-0.0,-6.72616309316254e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,9.321721881860868e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.816226520342752e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,7.250235648825765e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,9.816222154768184e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,0.0004656389355659,284.615966796875,294.1499938964844,286.80926513671875,282.7596435546875,289.50128173828125,287.2821044921875,284.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569564473246e-09,0.0009932337561622,-0.012344341725111,0.0,0.0,0.0,24.99267196655273,60.0,1.356393337249756,-0.0,-6.72616309316254e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,9.339061216451228e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216735839844,0.0,0.0,9.834485535975546e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,7.263721636263654e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.0,0.0,9.83448189799674e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,0.0004665050655603,284.6175231933594,294.1499938964844,286.7478942871094,282.73590087890625,289.45330810546875,287.1874389648437,284.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895714475198474e-09,0.0009950809180736,-0.012910233810544,0.0,0.0,0.0,24.992565155029297,60.0,1.3145501613616943,-0.0,-6.75120546134167e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,9.339061216451228e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216735839844,0.0,0.0,9.834485535975546e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,7.263721636263654e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.0,0.0,9.83448189799674e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,0.0004665050655603,284.6175231933594,294.1499938964844,286.7478942871094,282.73590087890625,289.45330810546875,287.1874389648437,284.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895714475198474e-09,0.0009950809180736,-0.012910233810544,0.0,0.0,0.0,24.992565155029297,60.0,1.3145501613616943,-0.0,-6.75120546134167e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,9.35570351430215e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,9.852011135080828e-05,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,7.276666292455047e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,9.85200676950626e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,0.0004673363873735,284.6191101074219,294.1499938964844,286.6908264160156,282.71514892578125,289.405029296875,287.0960388183594,284.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.49689094242467e-09,0.0009968536905944,-0.0134533680975437,0.0,0.0,0.0,24.992462158203125,60.0,1.2755086421966553,-0.0,-6.775285754656579e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,9.35570351430215e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,9.852011135080828e-05,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,7.276666292455047e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,9.85200676950626e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,0.0004673363873735,284.6191101074219,294.1499938964844,286.6908264160156,282.71514892578125,289.405029296875,287.0960388183594,284.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.49689094242467e-09,0.0009968536905944,-0.0134533680975437,0.0,0.0,0.0,24.992462158203125,60.0,1.2755086421966553,-0.0,-6.775285754656579e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,9.363763820147142e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,9.860498539637774e-05,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,7.282935257535428e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,9.860494901658968e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,0.000467739009764,284.6199035644531,294.1499938964844,286.6640625,282.7060546875,289.3808288574219,287.0517883300781,284.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.59729773641493e-09,0.0009977123700082,-0.0137164089828729,0.0,0.0,0.0,24.992412567138672,60.0,1.256990909576416,-0.0,-6.786962813976062e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,9.37161239562556e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,9.868764027487488e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236267089844,0.0,0.0,7.289039785973728e-05,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,9.86876038950868e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,0.0004681310965679,284.6206970214844,294.1499938964844,286.6385498046875,282.6978454589844,289.3565673828125,287.0087280273437,284.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985541692003,5.695074634104458e-09,0.0009985484648495,-0.01397255808115,0.0,0.0,0.0,24.99236297607422,60.0,1.239258885383606,-0.0,-6.798344287517466e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,9.386666351929308e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,9.884616156341508e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,7.300748256966472e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,9.8846125183627e-05,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,0.0004688830522354,284.6222839355469,294.1499938964844,286.59161376953125,282.684326171875,289.3080139160156,286.9261169433594,284.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882599296569424e-09,0.0010001519694924,-0.0144638130441308,0.0,0.0,0.0,24.992271423339844,60.0,1.2060770988464355,-0.0,-6.82019845044124e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,9.386666351929308e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,9.884616156341508e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,7.300748256966472e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,9.8846125183627e-05,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,0.0004688830522354,284.6222839355469,294.1499938964844,286.59161376953125,282.684326171875,289.3080139160156,286.9261169433594,284.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882599296569424e-09,0.0010001519694924,-0.0144638130441308,0.0,0.0,0.0,24.992271423339844,60.0,1.2060770988464355,-0.0,-6.82019845044124e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258544921875,0.0,0.0,9.400629642186686e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,9.899320866679771e-05,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,7.311608351301402e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258850097656,0.0,0.0,9.899316501105204e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,0.00046958058374,284.6239013671875,294.1499938964844,286.55047607421875,282.6750183105469,289.2594909667969,286.8493347167969,284.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,24.992185592651367,60.0,1.1765726804733276,-0.0,-6.840502209115584e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258544921875,0.0,0.0,9.400629642186686e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,9.899320866679771e-05,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,7.311608351301402e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258850097656,0.0,0.0,9.899316501105204e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,0.00046958058374,284.6239013671875,294.1499938964844,286.55047607421875,282.6750183105469,289.2594909667969,286.8493347167969,284.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,24.992185592651367,60.0,1.1765726804733276,-0.0,-6.840502209115584e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,9.413212683284657e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,9.9125703854952e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.626953125,0.0,0.0,7.32139524188824e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,9.912566747516394e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265869140625,0.0,0.0,0.0004702091100625,284.6255187988281,294.1499938964844,286.5156555175781,282.6703186035156,289.2110900878906,286.779296875,284.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029859840869,6.213284997613755e-09,0.0010029798140749,-0.015330079011619,0.0,0.0,0.0,24.992107391357425,60.0,1.15108060836792,-0.0,-6.858822843014424e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,9.413212683284657e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,9.9125703854952e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.626953125,0.0,0.0,7.32139524188824e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,9.912566747516394e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265869140625,0.0,0.0,0.0004702091100625,284.6255187988281,294.1499938964844,286.5156555175781,282.6703186035156,289.2110900878906,286.779296875,284.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029859840869,6.213284997613755e-09,0.0010029798140749,-0.015330079011619,0.0,0.0,0.0,24.992107391357425,60.0,1.15108060836792,-0.0,-6.858822843014424e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62811279296875,0.0,0.0,9.424052404938266e-05,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282043457031,0.0,0.0,9.923985635396092e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,7.329825893975794e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,9.923981997417286e-05,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277160644531,0.0,0.0,0.000470750615932,284.62713623046875,294.1499938964844,286.4877014160156,282.6706237792969,289.1629638671875,286.7164001464844,284.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.348316095028394e-09,0.0010041345376521,-0.0156837981194257,0.0,0.0,0.0,24.99204063415528,60.0,1.1297584772109983,-0.0,-6.874625313457727e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62811279296875,0.0,0.0,9.424052404938266e-05,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282043457031,0.0,0.0,9.923985635396092e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,7.329825893975794e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,9.923981997417286e-05,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277160644531,0.0,0.0,0.000470750615932,284.62713623046875,294.1499938964844,286.4877014160156,282.6706237792969,289.1629638671875,286.7164001464844,284.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.348316095028394e-09,0.0010041345376521,-0.0156837981194257,0.0,0.0,0.0,24.99204063415528,60.0,1.1297584772109983,-0.0,-6.874625313457727e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.628662109375,0.0,0.0,9.428611519979312e-05,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,9.928786312229931e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286315917969,0.0,0.0,7.333371468121186e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286926269531,0.0,0.0,9.928782674251124e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282958984375,0.0,0.0,0.0004709783243015,284.6279602050781,294.1499938964844,286.4764404296875,282.6727905273437,289.1390380859375,286.6881408691406,284.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046265088021,6.4050973413998236e-09,0.0010046201059594,-0.0158325359225273,0.0,0.0,0.0,24.99201202392578,60.0,1.120976209640503,-0.0,-6.881275993464443e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292419433594,0.0,0.0,9.432686056243256e-05,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293640136719,0.0,0.0,9.933077672030775e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62921142578125,0.0,0.0,7.336540875257924e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,9.933073306456208e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,0.0004711818764917,284.6287841796875,294.1499938964844,286.46710205078125,282.67633056640625,289.115234375,286.66162109375,284.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050606215372,6.4558540735504274e-09,0.0010050541022792,-0.0159654933959245,0.0,0.0,0.0,24.991987228393555,60.0,1.113170862197876,-0.0,-6.88722394670549e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6301574707031,0.0,0.0,9.43772101891227e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302795410156,0.0,0.0,9.938378934748472e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,7.340456795645878e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63018798828125,0.0,0.0,9.938375296769664e-05,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,0.0004714333626907,284.630126953125,294.1499938964844,286.45623779296875,282.6850891113281,289.077392578125,286.62335205078125,284.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055969469249,6.518561246338095e-09,0.0010055904276669,-0.0161297526210546,0.0,0.0,0.0,24.9919548034668,60.0,1.1032450199127195,-0.0,-6.8945759323924e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,9.438687993679196e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,9.939397568814456e-05,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0,7.341209129663184e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63043212890625,0.0,0.0,9.939393203239888e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,0.0004714816750492,284.63043212890625,294.1499938964844,286.454345703125,282.6878967285156,289.0679931640625,286.6145324707031,284.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056999744847,6.530600948906341e-09,0.0010056933388113,-0.0161612890660762,0.0,0.0,0.0,24.9919490814209,60.0,1.1012301445007324,-0.0,-6.895987780808356e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,9.441612201044336e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316833496094,0.0,0.0,9.94247748167254e-05,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,7.343483594013378e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.631591796875,0.0,0.0,9.942473116097972e-05,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.0,0.0,0.0004716277762781,284.6321105957031,294.1499938964844,286.45001220703125,282.70562744140625,289.0213928222656,286.5758972167969,284.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.567012711400366e-09,0.0010060048662126,-0.0162566676735878,0.0,0.0,0.0,24.991931915283203,60.0,1.0945576429367063,-0.0,-6.90025885319301e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,9.441612201044336e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316833496094,0.0,0.0,9.94247748167254e-05,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,7.343483594013378e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.631591796875,0.0,0.0,9.942473116097972e-05,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.0,0.0,0.0004716277762781,284.6321105957031,294.1499938964844,286.45001220703125,282.70562744140625,289.0213928222656,286.5758972167969,284.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.567012711400366e-09,0.0010060048662126,-0.0162566676735878,0.0,0.0,0.0,24.991931915283203,60.0,1.0945576429367063,-0.0,-6.90025885319301e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,9.442435839446262e-05,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,9.94334404822439e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327209472656,0.0,0.0,7.344123878283426e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,9.943340410245582e-05,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63238525390625,0.0,0.0,0.0004716688999906,284.6337890625,294.1499938964844,286.45001220703125,282.7259521484375,288.9755859375,286.54595947265625,284.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.5772445267953125e-09,0.0010060924105346,-0.01628346927464,0.0,0.0,0.0,24.991926193237305,60.0,1.0924429893493652,-0.0,-6.901458959873707e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,9.442435839446262e-05,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,9.94334404822439e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327209472656,0.0,0.0,7.344123878283426e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,9.943340410245582e-05,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63238525390625,0.0,0.0,0.0004716688999906,284.6337890625,294.1499938964844,286.45001220703125,282.7259521484375,288.9755859375,286.54595947265625,284.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.5772445267953125e-09,0.0010060924105346,-0.01628346927464,0.0,0.0,0.0,24.991926193237305,60.0,1.0924429893493652,-0.0,-6.901458959873707e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,9.442464943276718e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.634033203125,0.0,0.0,9.943374607246368e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339111328125,0.0,0.0,7.34414643375203e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63397216796875,0.0,0.0,9.943370969267562e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335754394531,0.0,0.0,0.0004716703551821,284.6354675292969,294.1499938964844,286.45001220703125,282.7449645996094,288.9306030273437,286.5231628417969,284.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,24.991926193237305,60.0,1.0915311574935913,-0.0,-6.901498039724174e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,9.442464943276718e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.634033203125,0.0,0.0,9.943374607246368e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339111328125,0.0,0.0,7.34414643375203e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63397216796875,0.0,0.0,9.943370969267562e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335754394531,0.0,0.0,0.0004716703551821,284.6354675292969,294.1499938964844,286.45001220703125,282.7449645996094,288.9306030273437,286.5231628417969,284.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,24.991926193237305,60.0,1.0915311574935913,-0.0,-6.901498039724174e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
