time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272700,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,9.442186274100096e-05,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346435546875,0.0,0.0,9.943080658558756e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,7.343929610215127e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6345520019531,0.0,0.0,9.943077020579948e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,0.0004716564144473,284.63629150390625,294.1499938964844,286.45001220703125,282.75396728515625,288.9084167480469,286.513916015625,284.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,24.991928100585938,60.0,1.091117262840271,-0.0,-6.901088767108376e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351318359375,0.0,0.0,9.44171697483398e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,9.942587348632514e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351013183594,0.0,0.0,7.343564357142895e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351623535156,0.0,0.0,9.942583710653707e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.634765625,0.0,0.0,0.0004716329858638,284.6371459960937,294.1499938964844,286.45001220703125,282.7626647949219,288.8864440917969,286.5058898925781,284.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,24.991931915283203,60.0,1.090694785118103,-0.0,-6.900401672282896e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363525390625,0.0,0.0,9.440226858714595e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6364440917969,0.0,0.0,9.941017924575136e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363220214844,0.0,0.0,7.342405297094956e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363830566406,0.0,0.0,9.941014286596328e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.635986328125,0.0,0.0,0.0004715585673693,284.6388244628906,294.1499938964844,286.45001220703125,282.7791442871094,288.8430480957031,286.4926452636719,284.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,24.99193954467773,60.0,1.0898058414459229,-0.0,-6.89822101662685e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363525390625,0.0,0.0,9.440226858714595e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6364440917969,0.0,0.0,9.941017924575136e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363220214844,0.0,0.0,7.342405297094956e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363830566406,0.0,0.0,9.941014286596328e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.635986328125,0.0,0.0,0.0004715585673693,284.6388244628906,294.1499938964844,286.45001220703125,282.7791442871094,288.8430480957031,286.4926452636719,284.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,24.99193954467773,60.0,1.0898058414459229,-0.0,-6.89822101662685e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375732421875,0.0,0.0,9.43803388508968e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376647949219,0.0,0.0,9.938708535628392e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,7.340699812630191e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376037597656,0.0,0.0,9.938704897649586e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.0,0.0,0.0004714490205515,284.6405334472656,294.1499938964844,286.45001220703125,282.79443359375,288.8004455566406,286.4825744628906,284.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,24.991952896118164,60.0,1.0888501405715942,-0.0,-6.895012916174893e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375732421875,0.0,0.0,9.43803388508968e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376647949219,0.0,0.0,9.938708535628392e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,7.340699812630191e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376037597656,0.0,0.0,9.938704897649586e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.0,0.0,0.0004714490205515,284.6405334472656,294.1499938964844,286.45001220703125,282.79443359375,288.8004455566406,286.4825744628906,284.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,24.991952896118164,60.0,1.0888501405715942,-0.0,-6.895012916174893e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387939453125,0.0,0.0,9.43518098210916e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.638916015625,0.0,0.0,9.935704292729496e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387939453125,0.0,0.0,7.338480645557866e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,9.93570065475069e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,0.0004713065281976,284.6422424316406,294.1499938964844,286.45001220703125,282.8085632324219,288.75860595703125,286.4749450683594,284.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,24.99197196960449,60.0,1.0878300666809082,-0.0,-6.890842740858717e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387939453125,0.0,0.0,9.43518098210916e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.638916015625,0.0,0.0,9.935704292729496e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387939453125,0.0,0.0,7.338480645557866e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,9.93570065475069e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,0.0004713065281976,284.6422424316406,294.1499938964844,286.45001220703125,282.8085632324219,288.75860595703125,286.4749450683594,284.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,24.99197196960449,60.0,1.0878300666809082,-0.0,-6.890842740858717e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.0,0.0,9.431716171093284e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64013671875,0.0,0.0,9.932055399985984e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400146484375,0.0,0.0,7.335785630857572e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400756835937,0.0,0.0,9.932051762007176e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63970947265625,0.0,0.0,0.0004711334477178,284.6439514160156,294.1499938964844,286.45001220703125,282.82159423828125,288.717529296875,286.4691162109375,284.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,24.991992950439453,60.0,1.0867501497268677,-0.0,-6.88577941332369e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.0,0.0,9.431716171093284e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64013671875,0.0,0.0,9.932055399985984e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400146484375,0.0,0.0,7.335785630857572e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400756835937,0.0,0.0,9.932051762007176e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63970947265625,0.0,0.0,0.0004711334477178,284.6439514160156,294.1499938964844,286.45001220703125,282.82159423828125,288.717529296875,286.4691162109375,284.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,24.991992950439453,60.0,1.0867501497268677,-0.0,-6.88577941332369e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.0,0.0,9.429769852431492e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407775878906,0.0,0.0,9.930005762726068e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6406555175781,0.0,0.0,7.334272231673822e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.0,0.0,9.93000212474726e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6403503417969,0.0,0.0,0.0004710362409241,284.6448059082031,294.1499938964844,286.45001220703125,282.82769775390625,288.697265625,286.4667663574219,284.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,24.99200439453125,60.0,1.0861886739730835,-0.0,-6.882936531837913e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,9.427690383745356e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.0,0.0,9.9278156994842e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412658691406,0.0,0.0,7.332654058700427e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413269042969,0.0,0.0,9.927812061505392e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409606933594,0.0,0.0,0.0004709323402494,284.6456604003906,294.1499938964844,286.45001220703125,282.83355712890625,288.6772155761719,286.4647216796875,284.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,24.99201774597168,60.0,1.085614562034607,-0.0,-6.879899672185277e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0,9.423725714441387e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425170898437,0.0,0.0,9.923641482600942e-05,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0,7.329571235459298e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.0,0.0,9.923637844622137e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64208984375,0.0,0.0,0.0004707343177869,284.64715576171875,294.1499938964844,286.45001220703125,282.8432312011719,288.642333984375,286.4617004394531,284.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,24.992042541503903,60.0,1.0845754146575928,-0.0,-6.87411230160251e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425476074219,0.0,0.0,9.42315673455596e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426696777344,0.0,0.0,9.923041943693534e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425476074219,0.0,0.0,7.329128129640594e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.642578125,0.0,0.0,9.923039033310488e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422424316406,0.0,0.0,0.0004707059124484,284.6473693847656,294.1499938964844,286.45001220703125,282.844482421875,288.6376037597656,286.4613342285156,284.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,24.99204635620117,60.0,1.0844310522079468,-0.0,-6.873281677144405e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438293457031,0.0,0.0,9.418172703590244e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,9.917793795466424e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.643798828125,0.0,0.0,7.325251499423757e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64385986328125,0.0,0.0,9.917790157487616e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434936523437,0.0,0.0,0.0004704569582827,284.64910888671875,294.1499938964844,286.45001220703125,282.8544616699219,288.5987548828125,286.458740234375,284.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,24.992076873779297,60.0,1.083202838897705,-0.0,-6.866009982786636e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438293457031,0.0,0.0,9.418172703590244e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,9.917793795466424e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.643798828125,0.0,0.0,7.325251499423757e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64385986328125,0.0,0.0,9.917790157487616e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434936523437,0.0,0.0,0.0004704569582827,284.64910888671875,294.1499938964844,286.45001220703125,282.8544616699219,288.5987548828125,286.458740234375,284.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,24.992076873779297,60.0,1.083202838897705,-0.0,-6.866009982786636e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451110839844,0.0,0.0,9.412796498509124e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64520263671875,0.0,0.0,9.912131645251064e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,7.321070006582886e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451416015625,0.0,0.0,9.91212873486802e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,0.0004701883881352,284.6508178710937,294.1499938964844,286.45001220703125,282.8634948730469,288.5605773925781,286.456787109375,284.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,24.99210929870605,60.0,1.0819367170333862,-0.0,-6.858170564782995e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451110839844,0.0,0.0,9.412796498509124e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64520263671875,0.0,0.0,9.912131645251064e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,7.321070006582886e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451416015625,0.0,0.0,9.91212873486802e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,0.0004701883881352,284.6508178710937,294.1499938964844,286.45001220703125,282.8634948730469,288.5605773925781,286.456787109375,284.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,24.99210929870605,60.0,1.0819367170333862,-0.0,-6.858170564782995e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,9.407089237356558e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,9.90612170426175e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463623046875,0.0,0.0,7.316630944842473e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464233398437,0.0,0.0,9.906118066282944e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,0.0004699032870121,284.6525573730469,294.1499938964844,286.45001220703125,282.8716735839844,288.52313232421875,286.45526123046875,284.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,24.99214553833008,60.0,1.0806390047073364,-0.0,-6.849853662060923e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,9.407089237356558e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,9.90612170426175e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463623046875,0.0,0.0,7.316630944842473e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464233398437,0.0,0.0,9.906118066282944e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,0.0004699032870121,284.6525573730469,294.1499938964844,286.45001220703125,282.8716735839844,288.52313232421875,286.45526123046875,284.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,24.99214553833008,60.0,1.0806390047073364,-0.0,-6.849853662060923e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64703369140625,0.0,0.0,9.40413010539487e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471252441406,0.0,0.0,9.903005411615597e-05,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470031738281,0.0,0.0,7.314329559449106e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470642089844,0.0,0.0,9.90300250123255e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.646728515625,0.0,0.0,0.000469755497761,284.6534118652344,294.1499938964844,286.45001220703125,282.8754272460937,288.5046691894531,286.45465087890625,284.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,24.992162704467773,60.0,1.0799800157546997,-0.0,-6.845543509825802e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476745605469,0.0,0.0,9.401112038176508e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,9.89982727332972e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64764404296875,0.0,0.0,7.31198160792701e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.647705078125,0.0,0.0,9.899824362946674e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473693847656,0.0,0.0,0.0004696047399193,284.6542663574219,294.1499938964844,286.45001220703125,282.87896728515625,288.4863586425781,286.4541015625,284.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,24.9921817779541,60.0,1.0793159008026123,-0.0,-6.841148803005126e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64898681640625,0.0,0.0,9.394929656991736e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490783691406,0.0,0.0,9.893316746456549e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6489562988281,0.0,0.0,7.307173655135557e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490173339844,0.0,0.0,9.893313836073504e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.648681640625,0.0,0.0,0.0004692959191743,284.656005859375,294.1499938964844,286.45001220703125,282.8854675292969,288.45025634765625,286.4532165527344,284.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,24.99221992492676,60.0,1.0779749155044556,-0.0,-6.832151200342197e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64898681640625,0.0,0.0,9.394929656991736e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490783691406,0.0,0.0,9.893316746456549e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6489562988281,0.0,0.0,7.307173655135557e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490173339844,0.0,0.0,9.893313836073504e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.648681640625,0.0,0.0,0.0004692959191743,284.656005859375,294.1499938964844,286.45001220703125,282.8854675292969,288.45025634765625,286.4532165527344,284.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,24.99221992492676,60.0,1.0779749155044556,-0.0,-6.832151200342197e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,9.388605394633488e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,9.886657062452286e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502685546875,0.0,0.0,7.302254380192608e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,9.88665415206924e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64996337890625,0.0,0.0,0.0004689800261985,284.6577453613281,294.1499938964844,286.45001220703125,282.8912048339844,288.4148254394531,286.4525146484375,284.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,24.992259979248047,60.0,1.0766220092773438,-0.0,-6.822953935170517e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,9.388605394633488e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,9.886657062452286e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502685546875,0.0,0.0,7.302254380192608e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,9.88665415206924e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64996337890625,0.0,0.0,0.0004689800261985,284.6577453613281,294.1499938964844,286.45001220703125,282.8912048339844,288.4148254394531,286.4525146484375,284.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,24.992259979248047,60.0,1.0766220092773438,-0.0,-6.822953935170517e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.651611328125,0.0,0.0,9.38220473472029e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,9.879916615318508e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515808105469,0.0,0.0,7.297276169992983e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.651611328125,0.0,0.0,9.87991370493546e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,0.0004686602624133,284.65948486328125,294.1499938964844,286.45001220703125,282.896240234375,288.3800354003906,286.4519958496094,284.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,24.992298126220703,60.0,1.0752640962600708,-0.0,-6.813651509673947e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.651611328125,0.0,0.0,9.38220473472029e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,9.879916615318508e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515808105469,0.0,0.0,7.297276169992983e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.651611328125,0.0,0.0,9.87991370493546e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,0.0004686602624133,284.65948486328125,294.1499938964844,286.45001220703125,282.896240234375,288.3800354003906,286.4519958496094,284.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,24.992298126220703,60.0,1.0752640962600708,-0.0,-6.813651509673947e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529235839844,0.0,0.0,9.375790978083388e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65301513671875,0.0,0.0,9.873163071461022e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65289306640625,0.0,0.0,7.292287773452699e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529235839844,0.0,0.0,9.873160161077976e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,0.0004683399165514,284.6612243652344,294.1499938964844,286.45001220703125,282.90057373046875,288.3459167480469,286.4515686035156,284.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,24.992338180541992,60.0,1.073908448219299,-0.0,-6.804337004950868e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529235839844,0.0,0.0,9.375790978083388e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65301513671875,0.0,0.0,9.873163071461022e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65289306640625,0.0,0.0,7.292287773452699e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529235839844,0.0,0.0,9.873160161077976e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,0.0004683399165514,284.6612243652344,294.1499938964844,286.45001220703125,282.90057373046875,288.3459167480469,286.4515686035156,284.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,24.992338180541992,60.0,1.073908448219299,-0.0,-6.804337004950868e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.653564453125,0.0,0.0,9.372599743073806e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6536560058594,0.0,0.0,9.869803034234792e-05,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.653564453125,0.0,0.0,7.289805944310501e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535949707031,0.0,0.0,9.869799396255984e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532897949219,0.0,0.0,0.000468180514872,284.6620788574219,294.1499938964844,286.45001220703125,282.90252685546875,288.3290710449219,286.451416015625,284.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755512591144e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,24.99235725402832,60.0,1.0732336044311523,-0.0,-6.799704266313712e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542358398437,0.0,0.0,9.369429608341306e-05,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543273925781,0.0,0.0,9.866464097285645e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542053222656,0.0,0.0,7.287340122275054e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542663574219,0.0,0.0,9.866461186902598e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539306640625,0.0,0.0,0.0004680221609305,284.6629638671875,294.1499938964844,286.45001220703125,282.904296875,288.3124084472656,286.4512634277344,284.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247116036833e-09,0.0009983110940083,-0.0138996569439768,0.0,0.0,0.0,24.99237823486328,60.0,1.0725618600845337,-0.0,-6.7951042126424e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.0,0.0,9.363430581288412e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556091308594,0.0,0.0,9.860147110885008e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,7.282674050657079e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6555480957031,0.0,0.0,9.860144200501963e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552124023437,0.0,0.0,0.0004677224787883,284.6646423339844,294.1499938964844,286.45001220703125,282.9073181152344,288.28082275390625,286.4510192871094,284.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,24.992414474487305,60.0,1.0712838172912598,-0.0,-6.786402906300283e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,9.363183926325291e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556396484375,0.0,0.0,9.85988663160242e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6555480957031,0.0,0.0,7.282481965376064e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,9.859883721219376e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,0.000467710167868,284.6647033691406,294.1499938964844,286.45001220703125,282.9074401855469,288.2795104980469,286.45098876953125,284.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,24.992416381835938,60.0,1.0712310075759888,-0.0,-6.78604479276146e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,9.357115777675062e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.0,0.0,9.853496885625646e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,7.277762051671743e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,9.8534939752426e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.0,0.0,0.00046740702237,284.6664428710937,294.1499938964844,286.45001220703125,282.9100036621094,288.2471923828125,286.4508056640625,284.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,24.9924545288086,60.0,1.0699228048324585,-0.0,-6.777248984235484e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,9.357115777675062e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.0,0.0,9.853496885625646e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,7.277762051671743e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,9.8534939752426e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.0,0.0,0.00046740702237,284.6664428710937,294.1499938964844,286.45001220703125,282.9100036621094,288.2471923828125,286.4508056640625,284.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,24.9924545288086,60.0,1.0699228048324585,-0.0,-6.777248984235484e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,9.351285552838816e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,9.847357432590798e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.0,0.0,7.273227674886584e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65826416015625,0.0,0.0,9.847354522207752e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,0.0004671158385463,284.6681823730469,294.1499938964844,286.45001220703125,282.9120788574219,288.2154846191406,286.4506530761719,284.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,24.992488861083984,60.0,1.0686439275741575,-0.0,-6.768804183820977e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,9.351285552838816e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,9.847357432590798e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.0,0.0,7.273227674886584e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65826416015625,0.0,0.0,9.847354522207752e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,0.0004671158385463,284.6681823730469,294.1499938964844,286.45001220703125,282.9120788574219,288.2154846191406,286.4506530761719,284.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,24.992488861083984,60.0,1.0686439275741575,-0.0,-6.768804183820977e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595764160156,0.0,0.0,9.345754369860516e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65966796875,0.0,0.0,9.841532300924882e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595458984375,0.0,0.0,7.268925401149318e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.0,0.0,9.841529390541837e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.0,0.0,0.0004668395267799,284.669921875,294.1499938964844,286.45001220703125,282.9136962890625,288.1843566894531,286.4505310058594,284.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,24.99252319335937,60.0,1.0674009323120115,-0.0,-6.760796367188959e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
