time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275040,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595764160156,0.0,0.0,9.345754369860516e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65966796875,0.0,0.0,9.841532300924882e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595458984375,0.0,0.0,7.268925401149318e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.0,0.0,9.841529390541837e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.0,0.0,0.0004668395267799,284.669921875,294.1499938964844,286.45001220703125,282.9136962890625,288.1843566894531,286.4505310058594,284.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,24.99252319335937,60.0,1.0674009323120115,-0.0,-6.760796367188959e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602478027344,0.0,0.0,9.343118290416896e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66033935546875,0.0,0.0,9.838756523095073e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602478027344,0.0,0.0,7.266875036293641e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602783203125,0.0,0.0,9.838753612712026e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65997314453125,0.0,0.0,0.0004667078610509,284.6707763671875,294.1499938964844,286.45001220703125,282.9143371582031,288.16900634765625,286.4504699707031,284.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339340081178534e-09,0.0009955071145668,-0.0130406180396676,0.0,0.0,0.0,24.99254035949707,60.0,1.0667953491210938,-0.0,-6.756982173783399e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609191894531,0.0,0.0,9.340578253613784e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610107421875,0.0,0.0,9.83608260867186e-05,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609191894531,0.0,0.0,7.26489961380139e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66094970703125,0.0,0.0,9.836079698288812e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,0.000466580997454,284.6716613769531,294.1499938964844,286.45001220703125,282.91485595703125,288.15380859375,286.4504089355469,284.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.307688066835681e-09,0.0009952364489436,-0.0129576958715915,0.0,0.0,0.0,24.992555618286133,60.0,1.066200852394104,-0.0,-6.753307957296786e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66229248046875,0.0,0.0,9.335813956568018e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.662353515625,0.0,0.0,9.831065108301118e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,7.261193968588486e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66229248046875,0.0,0.0,9.831062197918072e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,0.0004663429863285,284.67340087890625,294.1499938964844,286.45001220703125,282.9156799316406,288.1238098144531,286.4503479003906,284.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,24.99258613586425,60.0,1.0650477409362793,-0.0,-6.746417824388119e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66229248046875,0.0,0.0,9.335813956568018e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.662353515625,0.0,0.0,9.831065108301118e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,7.261193968588486e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66229248046875,0.0,0.0,9.831062197918072e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,0.0004663429863285,284.67340087890625,294.1499938964844,286.45001220703125,282.9156799316406,288.1238098144531,286.4503479003906,284.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,24.99258613586425,60.0,1.0650477409362793,-0.0,-6.746417824388119e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66363525390625,0.0,0.0,9.331514593213797e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637268066406,0.0,0.0,9.826538007473572e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66363525390625,0.0,0.0,7.257849938469008e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,9.826535097090527e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,0.0004661282582674,284.6751403808594,294.1499938964844,286.45001220703125,282.9161376953125,288.0943298339844,286.4502868652344,284.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,24.99261283874512,60.0,1.0639493465423584,-0.0,-6.740204128163897e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66363525390625,0.0,0.0,9.331514593213797e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637268066406,0.0,0.0,9.826538007473572e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66363525390625,0.0,0.0,7.257849938469008e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,9.826535097090527e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,0.0004661282582674,284.6751403808594,294.1499938964844,286.45001220703125,282.9161376953125,288.0943298339844,286.4502868652344,284.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,24.99261283874512,60.0,1.0639493465423584,-0.0,-6.740204128163897e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650085449219,0.0,0.0,9.327732550445944e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,9.822554420679808e-05,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,7.254908268805593e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,9.822552237892523e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,0.0004659393162,284.6768798828125,294.1499938964844,286.45001220703125,282.91632080078125,288.0653991699219,286.4502258300781,284.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,24.99263572692871,60.0,1.0629109144210815,-0.0,-6.734738633440429e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650085449219,0.0,0.0,9.327732550445944e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,9.822554420679808e-05,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,7.254908268805593e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,9.822552237892523e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,0.0004659393162,284.6768798828125,294.1499938964844,286.45001220703125,282.91632080078125,288.0653991699219,286.4502258300781,284.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,24.99263572692871,60.0,1.0629109144210815,-0.0,-6.734738633440429e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,9.324516577180476e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664428710937,0.0,0.0,9.819168190006168e-05,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,7.252406794577837e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,9.81916527962312e-05,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661071777344,0.0,0.0,0.0004657786630559,284.6785888671875,294.1499938964844,286.45001220703125,282.916259765625,288.0369873046875,286.4501953125,284.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,24.99265480041504,60.0,1.0619378089904783,-0.0,-6.73009310503403e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,9.324516577180476e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664428710937,0.0,0.0,9.819168190006168e-05,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,7.252406794577837e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,9.81916527962312e-05,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661071777344,0.0,0.0,0.0004657786630559,284.6785888671875,294.1499938964844,286.45001220703125,282.916259765625,288.0369873046875,286.4501953125,284.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,24.99265480041504,60.0,1.0619378089904783,-0.0,-6.73009310503403e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66705322265625,0.0,0.0,9.323136328021064e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,9.817714453674851e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670227050781,0.0,0.0,7.251333590829745e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670837402344,0.0,0.0,9.817712270887569e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667785644531,0.0,0.0,0.0004657097451854,284.6794738769531,294.1499938964844,286.45001220703125,282.9161376953125,288.0229797363281,286.4501647949219,284.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090292187759361e-09,0.0009933774126693,-0.0123881520703434,0.0,0.0,0.0,24.992664337158203,60.0,1.0614781379699707,-0.0,-6.728100032660222e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.667724609375,0.0,0.0,9.321913967141882e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678161621094,0.0,0.0,9.816427336772904e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.667724609375,0.0,0.0,7.250382623169571e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6677551269531,0.0,0.0,9.816424426389858e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66748046875,0.0,0.0,0.0004656486562453,284.6803283691406,294.1499938964844,286.45001220703125,282.9159545898437,288.00909423828125,286.4501342773437,284.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049713809676e-09,0.0009932470275089,-0.0123482188209891,0.0,0.0,0.0,24.99267196655273,60.0,1.061036229133606,-0.0,-6.72633433396186e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690979003906,0.0,0.0,9.31996910367161e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.669189453125,0.0,0.0,9.814379154704513e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690979003906,0.0,0.0,7.248869951581582e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66912841796875,0.0,0.0,9.814376971917228e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,0.000465551536763,284.6820678710937,294.1499938964844,286.45001220703125,282.9154968261719,287.981689453125,286.4501342773437,284.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,24.99268341064453,60.0,1.0602083206176758,-0.0,-6.723526269070136e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690979003906,0.0,0.0,9.31996910367161e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.669189453125,0.0,0.0,9.814379154704513e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690979003906,0.0,0.0,7.248869951581582e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66912841796875,0.0,0.0,9.814376971917228e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,0.000465551536763,284.6820678710937,294.1499938964844,286.45001220703125,282.9154968261719,287.981689453125,286.4501342773437,284.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,24.99268341064453,60.0,1.0602083206176758,-0.0,-6.723526269070136e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705017089844,0.0,0.0,9.318719821749256e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705627441406,0.0,0.0,9.813064389163628e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67047119140625,0.0,0.0,7.247897883644328e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705017089844,0.0,0.0,9.813061478780584e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,0.0004654891381505,284.6838073730469,294.1499938964844,286.45001220703125,282.9149169921875,287.95477294921875,286.4501037597656,284.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035224237559532e-09,0.0009929065126925,-0.0122438818216323,0.0,0.0,0.0,24.992691040039062,60.0,1.0594611167907717,-0.0,-6.72172220106404e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705017089844,0.0,0.0,9.318719821749256e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705627441406,0.0,0.0,9.813064389163628e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67047119140625,0.0,0.0,7.247897883644328e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705017089844,0.0,0.0,9.813061478780584e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,0.0004654891381505,284.6838073730469,294.1499938964844,286.45001220703125,282.9149169921875,287.95477294921875,286.4501037597656,284.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035224237559532e-09,0.0009929065126925,-0.0122438818216323,0.0,0.0,0.0,24.992691040039062,60.0,1.0594611167907717,-0.0,-6.72172220106404e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,9.31780377868563e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67193603515625,0.0,0.0,9.812099597183987e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718444824219,0.0,0.0,7.247185567393899e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,9.812096686800942e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716003417969,0.0,0.0,0.0004654433869291,284.685546875,294.1499938964844,286.45001220703125,282.9140014648437,287.9283142089844,286.4500732421875,284.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,24.99269676208496,60.0,1.058780312538147,-0.0,-6.720399170490057e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,9.31780377868563e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67193603515625,0.0,0.0,9.812099597183987e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718444824219,0.0,0.0,7.247185567393899e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,9.812096686800942e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716003417969,0.0,0.0,0.0004654433869291,284.685546875,294.1499938964844,286.45001220703125,282.9140014648437,287.9283142089844,286.4500732421875,284.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,24.99269676208496,60.0,1.058780312538147,-0.0,-6.720399170490057e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732482910156,0.0,0.0,9.316799696534872e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,9.811041672946884e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,7.246404129546136e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732788085937,0.0,0.0,9.8110394901596e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,0.0004653932119254,284.687255859375,294.1499938964844,286.45001220703125,282.9125061035156,287.90234375,286.4500732421875,284.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,24.99270248413086,60.0,1.058113694190979,-0.0,-6.718948242223632e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732482910156,0.0,0.0,9.316799696534872e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,9.811041672946884e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,7.246404129546136e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732788085937,0.0,0.0,9.8110394901596e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,0.0004653932119254,284.687255859375,294.1499938964844,286.45001220703125,282.9125061035156,287.90234375,286.4500732421875,284.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,24.99270248413086,60.0,1.058113694190979,-0.0,-6.718948242223632e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739501953125,0.0,0.0,9.316266368841752e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67401123046875,0.0,0.0,9.81047996901907e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739196777344,0.0,0.0,7.245989399962127e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739501953125,0.0,0.0,9.810477786231786e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737060546875,0.0,0.0,0.0004653665819205,284.6881408691406,294.1499938964844,286.45001220703125,282.9115600585937,287.8895263671875,286.4500732421875,284.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609615610889e-09,0.0009926446946337,-0.0121636735275387,0.0,0.0,0.0,24.992706298828125,60.0,1.0577789545059204,-0.0,-6.718178013898068e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,9.315712668467312e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747131347656,0.0,0.0,9.809897164814174e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,7.245559390867129e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746520996094,0.0,0.0,9.80989498202689e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.0,0.0,0.0004653389332816,284.6889953613281,294.1499938964844,286.45001220703125,282.91046142578125,287.8768310546875,286.4500427246094,284.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770491657614e-09,0.0009925856720656,-0.012145584449172,0.0,0.0,0.0,24.99271011352539,60.0,1.0574426651000977,-0.0,-6.717378653320338e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.676025390625,0.0,0.0,9.314545604865998e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67608642578125,0.0,0.0,9.80866825557314e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759948730469,0.0,0.0,7.244651351356879e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6760559082031,0.0,0.0,9.808665345190092e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67578125,0.0,0.0,0.0004652806383091,284.69073486328125,294.1499938964844,286.45001220703125,282.90789794921875,287.85174560546875,286.4500427246094,284.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,24.99271774291992,60.0,1.056765079498291,-0.0,-6.715693245951115e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.676025390625,0.0,0.0,9.314545604865998e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67608642578125,0.0,0.0,9.80866825557314e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759948730469,0.0,0.0,7.244651351356879e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6760559082031,0.0,0.0,9.808665345190092e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67578125,0.0,0.0,0.0004652806383091,284.69073486328125,294.1499938964844,286.45001220703125,282.90789794921875,287.85174560546875,286.4500427246094,284.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,24.99271774291992,60.0,1.056765079498291,-0.0,-6.715693245951115e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67742919921875,0.0,0.0,9.313299233326688e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.677490234375,0.0,0.0,9.807354945223778e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.0,0.0,7.243681466206908e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67742919921875,0.0,0.0,9.807352762436494e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,0.000465218356112,284.69244384765625,294.1499938964844,286.45001220703125,282.90478515625,287.8271484375,286.4500427246094,284.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,24.992725372314453,60.0,1.056080341339111,-0.0,-6.713894151744172e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67742919921875,0.0,0.0,9.313299233326688e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.677490234375,0.0,0.0,9.807354945223778e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.0,0.0,7.243681466206908e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67742919921875,0.0,0.0,9.807352762436494e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,0.000465218356112,284.69244384765625,294.1499938964844,286.45001220703125,282.90478515625,287.8271484375,286.4500427246094,284.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,24.992725372314453,60.0,1.056080341339111,-0.0,-6.713894151744172e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788024902344,0.0,0.0,9.311975009040908e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67889404296875,0.0,0.0,9.8059608717449e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788024902344,0.0,0.0,7.24265119060874e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788330078125,0.0,0.0,9.805957961361857e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785888671875,0.0,0.0,0.0004651522031053,284.69415283203125,294.1499938964844,286.45001220703125,282.90118408203125,287.8029479980469,286.4500427246094,284.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,24.992733001708984,60.0,1.055388569831848,-0.0,-6.711982791784976e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788024902344,0.0,0.0,9.311975009040908e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67889404296875,0.0,0.0,9.8059608717449e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788024902344,0.0,0.0,7.24265119060874e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788330078125,0.0,0.0,9.805957961361857e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785888671875,0.0,0.0,0.0004651522031053,284.69415283203125,294.1499938964844,286.45001220703125,282.90118408203125,287.8029479980469,286.4500427246094,284.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,24.992733001708984,60.0,1.055388569831848,-0.0,-6.711982791784976e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,9.310574387200175e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802673339844,0.0,0.0,9.804486035136506e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68017578125,0.0,0.0,7.241561979753897e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68023681640625,0.0,0.0,9.804483852349222e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799621582031,0.0,0.0,0.0004650822666008,284.6958923339844,294.1499938964844,286.45001220703125,282.8970947265625,287.7792053222656,286.45001220703125,284.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,24.99274063110352,60.0,1.054689884185791,-0.0,-6.709962008244474e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,9.310574387200175e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802673339844,0.0,0.0,9.804486035136506e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68017578125,0.0,0.0,7.241561979753897e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68023681640625,0.0,0.0,9.804483852349222e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799621582031,0.0,0.0,0.0004650822666008,284.6958923339844,294.1499938964844,286.45001220703125,282.8970947265625,287.7792053222656,286.45001220703125,284.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,24.99274063110352,60.0,1.054689884185791,-0.0,-6.709962008244474e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,9.309846063842996e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,9.80371842160821e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,7.240995910251513e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,9.803716238820924e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806640625,0.0,0.0,0.0004650458577089,284.6967468261719,294.1499938964844,286.45001220703125,282.8948669433594,287.7674865722656,286.45001220703125,284.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924532781558355e-09,0.0009919599397107,-0.0119538800790905,0.0,0.0,0.0,24.99274635314941,60.0,1.0543378591537476,-0.0,-6.708911115538285e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816101074219,0.0,0.0,9.309099550591782e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,9.802932618185878e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815795898437,0.0,0.0,7.240415288833901e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816101074219,0.0,0.0,9.802930435398594e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,0.000465008575702,284.6976013183594,294.1499938964844,286.45001220703125,282.8925170898437,287.755859375,286.45001220703125,284.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915225559898317e-09,0.0009918804280459,-0.011929496191442,0.0,0.0,0.0,24.99275016784668,60.0,1.0539841651916504,-0.0,-6.70783464329361e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.0,0.0,9.307551954407244e-05,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830749511719,0.0,0.0,9.8013028036803e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829833984375,0.0,0.0,7.239211117848754e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.0,0.0,9.801300620893016e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827697753906,0.0,0.0,0.0004649312759283,284.6993103027344,294.1499938964844,286.45001220703125,282.88751220703125,287.73291015625,286.45001220703125,284.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,24.992759704589844,60.0,1.053272008895874,-0.0,-6.705602828560586e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.0,0.0,9.307551954407244e-05,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830749511719,0.0,0.0,9.8013028036803e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829833984375,0.0,0.0,7.239211117848754e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.0,0.0,9.801300620893016e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827697753906,0.0,0.0,0.0004649312759283,284.6993103027344,294.1499938964844,286.45001220703125,282.88751220703125,287.73291015625,286.45001220703125,284.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,24.992759704589844,60.0,1.053272008895874,-0.0,-6.705602828560586e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844177246094,0.0,0.0,9.30593378143385e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844787597656,0.0,0.0,9.79959877440706e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68438720703125,0.0,0.0,7.2379523771815e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844177246094,0.0,0.0,9.799596591619776e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841735839844,0.0,0.0,0.0004648504545912,284.7010192871094,294.1499938964844,286.45001220703125,282.8820495605469,287.7103881835937,286.45001220703125,284.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,24.992769241333008,60.0,1.0525529384613037,-0.0,-6.70326940621635e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844177246094,0.0,0.0,9.30593378143385e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844787597656,0.0,0.0,9.79959877440706e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68438720703125,0.0,0.0,7.2379523771815e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844177246094,0.0,0.0,9.799596591619776e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841735839844,0.0,0.0,0.0004648504545912,284.7010192871094,294.1499938964844,286.45001220703125,282.8820495605469,287.7103881835937,286.45001220703125,284.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,24.992769241333008,60.0,1.0525529384613037,-0.0,-6.70326940621635e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,9.30424648686312e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,9.797821985557675e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.685791015625,0.0,0.0,7.236639794427902e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,9.797819802770392e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855773925781,0.0,0.0,0.0004647661698982,284.7027282714844,294.1499938964844,286.45001220703125,282.87615966796875,287.68829345703125,286.45001220703125,284.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,24.992780685424805,60.0,1.051827311515808,-0.0,-6.700836507889107e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,9.30424648686312e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,9.797821985557675e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.685791015625,0.0,0.0,7.236639794427902e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,9.797819802770392e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855773925781,0.0,0.0,0.0004647661698982,284.7027282714844,294.1499938964844,286.45001220703125,282.87615966796875,287.68829345703125,286.45001220703125,284.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,24.992780685424805,60.0,1.051827311515808,-0.0,-6.700836507889107e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
