time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277380,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872253417969,0.0,0.0,9.302492253482342e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872863769531,0.0,0.0,9.795974619919434e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68719482421875,0.0,0.0,7.235275552375242e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872253417969,0.0,0.0,9.79597243713215e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,0.0004646785673685,284.7044372558594,294.1499938964844,286.45001220703125,282.869873046875,287.66656494140625,286.45001220703125,284.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,24.9927921295166,60.0,1.051095485687256,-0.0,-6.69830910737801e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872253417969,0.0,0.0,9.302492253482342e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872863769531,0.0,0.0,9.795974619919434e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68719482421875,0.0,0.0,7.235275552375242e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872253417969,0.0,0.0,9.79597243713215e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,0.0004646785673685,284.7044372558594,294.1499938964844,286.45001220703125,282.869873046875,287.66656494140625,286.45001220703125,284.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,24.9927921295166,60.0,1.051095485687256,-0.0,-6.69830910737801e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879272460937,0.0,0.0,9.301590034738184e-05,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68798828125,0.0,0.0,9.795024379855022e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878967285156,0.0,0.0,7.234574150061235e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879272460937,0.0,0.0,9.795022197067738e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877136230469,0.0,0.0,0.0004646334855351,284.7052917480469,294.1499938964844,286.45001220703125,282.8666076660156,287.6558532714844,286.45001220703125,284.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.821592458625901e-09,0.0009910797234624,-0.0116841848939657,0.0,0.0,0.0,24.9927978515625,60.0,1.050727128982544,-0.0,-6.697008103628832e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,9.300673991674556e-05,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,9.79405958787538e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885986328125,0.0,0.0,7.233861833810806e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,9.794057405088096e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,0.0004645877343136,284.7061462402344,294.1499938964844,286.45001220703125,282.8632202148437,287.6452331542969,286.45001220703125,284.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542670875787,0.0,0.0,0.0,24.99280166625977,60.0,1.050357460975647,-0.0,-6.695688625768528e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,9.298793156631292e-05,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900939941406,0.0,0.0,9.792079799808562e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,7.232398638734594e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,9.792077617021278e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898193359375,0.0,0.0,0.0004644937871489,284.70782470703125,294.1499938964844,286.45001220703125,282.8561706542969,287.624267578125,286.45001220703125,284.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,24.992815017700195,60.0,1.0496138334274292,-0.0,-6.692980036859808e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,9.298793156631292e-05,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900939941406,0.0,0.0,9.792079799808562e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,7.232398638734594e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,9.792077617021278e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898193359375,0.0,0.0,0.0004644937871489,284.70782470703125,294.1499938964844,286.45001220703125,282.8561706542969,287.624267578125,286.45001220703125,284.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,24.992815017700195,60.0,1.0496138334274292,-0.0,-6.692980036859808e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,9.296854113927112e-05,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,9.79003743850626e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,7.230890332721174e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,9.790035255718976e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,0.0004643969296012,284.70953369140625,294.1499938964844,286.45001220703125,282.8487548828125,287.6036682128906,286.45001220703125,284.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,24.992826461791992,60.0,1.048864245414734,-0.0,-6.690186182822799e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,9.296854113927112e-05,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,9.79003743850626e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,7.230890332721174e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,9.790035255718976e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,0.0004643969296012,284.70953369140625,294.1499938964844,286.45001220703125,282.8487548828125,287.6036682128906,286.45001220703125,284.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,24.992826461791992,60.0,1.048864245414734,-0.0,-6.690186182822799e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,9.29485831875354e-05,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,9.787935414351524e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,7.229337643366307e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,9.78793323156424e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.692626953125,0.0,0.0,0.000464297219878,284.7112121582031,294.1499938964844,286.45001220703125,282.84100341796875,287.5834655761719,286.45001220703125,284.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,24.99283790588379,60.0,1.0481092929840088,-0.0,-6.687312747999385e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,9.29485831875354e-05,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,9.787935414351524e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,7.229337643366307e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,9.78793323156424e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.692626953125,0.0,0.0,0.000464297219878,284.7112121582031,294.1499938964844,286.45001220703125,282.84100341796875,287.5834655761719,286.45001220703125,284.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,24.99283790588379,60.0,1.0481092929840088,-0.0,-6.687312747999385e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942443847656,0.0,0.0,9.292809409089386e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.0,0.0,9.785778092918918e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942443847656,0.0,0.0,7.227744208648801e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,9.785775910131632e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940612792969,0.0,0.0,0.0004641948617063,284.7129211425781,294.1499938964844,286.45001220703125,282.8329162597656,287.5635986328125,286.45001220703125,284.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,24.99285125732422,60.0,1.047349214553833,-0.0,-6.68436257456051e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942443847656,0.0,0.0,9.292809409089386e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.0,0.0,9.785778092918918e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942443847656,0.0,0.0,7.227744208648801e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,9.785775910131632e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940612792969,0.0,0.0,0.0004641948617063,284.7129211425781,294.1499938964844,286.45001220703125,282.8329162597656,287.5635986328125,286.45001220703125,284.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,24.99285125732422,60.0,1.047349214553833,-0.0,-6.68436257456051e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,9.291765309171752e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950378417969,0.0,0.0,9.784678695723414e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949462890625,0.0,0.0,7.22693293937482e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,9.78467651293613e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.0,0.0,0.0004641427367459,284.7137451171875,294.1499938964844,286.45001220703125,282.8287658691406,287.5538024902344,286.45001220703125,284.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120648155031e-09,0.0009900324512273,-0.0113633135333657,0.0,0.0,0.0,24.99285697937012,60.0,1.0469672679901123,-0.0,-6.682860487217114e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,9.290710295317696e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957397460937,0.0,0.0,9.783567656995729e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956481933594,0.0,0.0,7.226111483760178e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,9.783565474208444e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,0.000464090029709,284.714599609375,294.1499938964844,286.45001220703125,282.82452392578125,287.5440979003906,286.45001220703125,284.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288471475243,0.0,0.0,0.0,24.99286460876465,60.0,1.0465842485427856,-0.0,-6.681342057390793e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,9.288565343013032e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971435546875,0.0,0.0,9.781309199752286e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6970520019531,0.0,0.0,7.224443834275007e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,9.781307016965002e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968688964844,0.0,0.0,0.0004639828985091,284.7162780761719,294.1499938964844,286.45001220703125,282.8158569335937,287.5249328613281,286.45001220703125,284.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,24.99287796020508,60.0,1.0458152294158936,-0.0,-6.678256170289387e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,9.288565343013032e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971435546875,0.0,0.0,9.781309199752286e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6970520019531,0.0,0.0,7.224443834275007e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,9.781307016965002e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968688964844,0.0,0.0,0.0004639828985091,284.7162780761719,294.1499938964844,286.45001220703125,282.8158569335937,287.5249328613281,286.45001220703125,284.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,24.99287796020508,60.0,1.0458152294158936,-0.0,-6.678256170289387e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,9.28637819015421e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,9.779005631571636e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,7.222742715384811e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,9.779004176380111e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,0.0004638736427295,284.7179260253906,294.1499938964844,286.45001220703125,282.806884765625,287.506103515625,286.45001220703125,284.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,24.992891311645508,60.0,1.0450419187545776,-0.0,-6.675109887055444e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,9.28637819015421e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,9.779005631571636e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,7.222742715384811e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,9.779004176380111e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,0.0004638736427295,284.7179260253906,294.1499938964844,286.45001220703125,282.806884765625,287.506103515625,286.45001220703125,284.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,24.992891311645508,60.0,1.0450419187545776,-0.0,-6.675109887055444e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,9.284153202315792e-05,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.699951171875,0.0,0.0,9.776662773219869e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,7.221011765068397e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,9.776660590432584e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,0.000463762495201,284.7196044921875,294.1499938964844,286.45001220703125,282.79766845703125,287.48760986328125,286.45001220703125,284.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,24.992904663085938,60.0,1.0442651510238647,-0.0,-6.671909602573578e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,9.284153202315792e-05,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.699951171875,0.0,0.0,9.776662773219869e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,7.221011765068397e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,9.776660590432584e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,0.000463762495201,284.7196044921875,294.1499938964844,286.45001220703125,282.79766845703125,287.48760986328125,286.45001220703125,284.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,24.992904663085938,60.0,1.0442651510238647,-0.0,-6.671909602573578e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,9.281894017476588e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,9.77428353508003e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012939453125,0.0,0.0,7.219254621304572e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,9.774282079888508e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011108398437,0.0,0.0,0.0004636496596504,284.7212829589844,294.1499938964844,286.45001220703125,282.7882080078125,287.4694519042969,286.45001220703125,284.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,24.992918014526367,60.0,1.043485164642334,-0.0,-6.66866171172842e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,9.281894017476588e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,9.77428353508003e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012939453125,0.0,0.0,7.219254621304572e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,9.774282079888508e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011108398437,0.0,0.0,0.0004636496596504,284.7212829589844,294.1499938964844,286.45001220703125,282.7882080078125,287.4694519042969,286.45001220703125,284.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,24.992918014526367,60.0,1.043485164642334,-0.0,-6.66866171172842e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020263671875,0.0,0.0,9.280753147322685e-05,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.0,0.0,9.773082274477928e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019958496094,0.0,0.0,7.218366954475641e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020263671875,0.0,0.0,9.773080091690645e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.0,0.0,0.0004635926743503,284.7221069335937,294.1499938964844,286.45001220703125,282.78338623046875,287.4604797363281,286.45001220703125,284.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,24.9929256439209,60.0,1.0430941581726074,-0.0,-6.667021779094284e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,9.279605728806928e-05,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027893066406,0.0,0.0,9.771873737918212e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,7.217474922072142e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,9.77187228272669e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,0.0004635353689081,284.7229309082031,294.1499938964844,286.45001220703125,282.7785339355469,287.4515991210937,286.45001220703125,284.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,24.99293327331543,60.0,1.042702555656433,-0.0,-6.665372609404585e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,9.27729342947714e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,9.769439202500509e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041015625,0.0,0.0,7.215676305349916e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,9.769437019713224e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.0,0.0,0.0004634198558051,284.7245788574219,294.1499938964844,286.45001220703125,282.76861572265625,287.43408203125,286.45001220703125,284.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,24.99294662475586,60.0,1.04191792011261,-0.0,-6.662049401029435e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,9.27729342947714e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,9.769439202500509e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041015625,0.0,0.0,7.215676305349916e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,9.769437019713224e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.0,0.0,0.0004634198558051,284.7245788574219,294.1499938964844,286.45001220703125,282.76861572265625,287.43408203125,286.45001220703125,284.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,24.99294662475586,60.0,1.04191792011261,-0.0,-6.662049401029435e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055358886719,0.0,0.0,9.274961485061796e-05,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,9.76698356680572e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055358886719,0.0,0.0,7.2138624091167e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,9.766982111614196e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,0.0004633033822756,284.7262268066406,294.1499938964844,286.45001220703125,282.7585144042969,287.4168701171875,286.45001220703125,284.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,24.99296188354492,60.0,1.041131615638733,-0.0,-6.658699902573062e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055358886719,0.0,0.0,9.274961485061796e-05,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,9.76698356680572e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055358886719,0.0,0.0,7.2138624091167e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,9.766982111614196e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,0.0004633033822756,284.7262268066406,294.1499938964844,286.45001220703125,282.7585144042969,287.4168701171875,286.45001220703125,284.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,24.99296188354492,60.0,1.041131615638733,-0.0,-6.658699902573062e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,9.272615716326982e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070007324219,0.0,0.0,9.764513379195704e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,7.212038326542825e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,9.76451119640842e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0,0.0004631862102542,284.7278747558594,294.1499938964844,286.45001220703125,282.74822998046875,287.39996337890625,286.45001220703125,284.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,24.99297523498535,60.0,1.04034423828125,-0.0,-6.655330508920089e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,9.272615716326982e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070007324219,0.0,0.0,9.764513379195704e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,7.212038326542825e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,9.76451119640842e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0,0.0004631862102542,284.7278747558594,294.1499938964844,286.45001220703125,282.74822998046875,287.39996337890625,286.45001220703125,284.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,24.99297523498535,60.0,1.04034423828125,-0.0,-6.655330508920089e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,9.270261216443032e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084045410156,0.0,0.0,9.762033732840791e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,7.210206968011335e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083740234375,0.0,0.0,9.762032277649269e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,0.0004630686016753,284.7295227050781,294.1499938964844,286.45001220703125,282.73779296875,287.38336181640625,286.45001220703125,284.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,24.99299049377441,60.0,1.0395565032958984,-0.0,-6.651949746583341e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,9.270261216443032e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084045410156,0.0,0.0,9.762033732840791e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,7.210206968011335e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083740234375,0.0,0.0,9.762032277649269e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,0.0004630686016753,284.7295227050781,294.1499938964844,286.45001220703125,282.73779296875,287.38336181640625,286.45001220703125,284.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,24.99299049377441,60.0,1.0395565032958984,-0.0,-6.651949746583341e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,9.269082511309534e-05,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091064453125,0.0,0.0,9.760792454471812e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,7.209290197351947e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090759277344,0.0,0.0,9.760790999280287e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088623046875,0.0,0.0,0.0004630097246263,284.7303466796875,294.1499938964844,286.45001220703125,282.7325134277344,287.3751525878906,286.45001220703125,284.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,24.992998123168945,60.0,1.0391626358032229,-0.0,-6.65025723378676e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7097473144531,0.0,0.0,9.267903806176037e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,9.759551176102832e-05,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7097473144531,0.0,0.0,7.20837342669256e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,9.759549720911308e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095947265625,0.0,0.0,0.0004629508184734,284.73114013671875,294.1499938964844,286.45001220703125,282.7272033691406,287.3670349121094,286.45001220703125,284.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,24.99300575256348,60.0,1.0387687683105469,-0.0,-6.648565431532917e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.711181640625,0.0,0.0,9.265548578696324e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112121582031,0.0,0.0,9.757070802152155e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,7.206541340565309e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.711181640625,0.0,0.0,9.757069346960634e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,0.0004628331807907,284.7327880859375,294.1499938964844,286.45001220703125,282.7164611816406,287.3510131835937,286.45001220703125,284.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,24.993019104003903,60.0,1.0379818677902222,-0.0,-6.645184669196169e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.711181640625,0.0,0.0,9.265548578696324e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112121582031,0.0,0.0,9.757070802152155e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,7.206541340565309e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.711181640625,0.0,0.0,9.757069346960634e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,0.0004628331807907,284.7327880859375,294.1499938964844,286.45001220703125,282.7164611816406,287.3510131835937,286.45001220703125,284.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,24.993019104003903,60.0,1.0379818677902222,-0.0,-6.645184669196169e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,9.263198444386944e-05,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,9.754596248967572e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125549316406,0.0,0.0,7.204712892416865e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,9.754594066180287e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71240234375,0.0,0.0,0.0004627157759387,284.7344055175781,294.1499938964844,286.45001220703125,282.70562744140625,287.3352966308594,286.45001220703125,284.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.3430437024483134e-09,0.0009869876084849,-0.0104303900152444,0.0,0.0,0.0,24.99303436279297,60.0,1.0371986627578735,-0.0,-6.641812433372253e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,9.263198444386944e-05,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,9.754596248967572e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125549316406,0.0,0.0,7.204712892416865e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,9.754594066180287e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71240234375,0.0,0.0,0.0004627157759387,284.7344055175781,294.1499938964844,286.45001220703125,282.70562744140625,287.3352966308594,286.45001220703125,284.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.3430437024483134e-09,0.0009869876084849,-0.0104303900152444,0.0,0.0,0.0,24.99303436279297,60.0,1.0371986627578735,-0.0,-6.641812433372253e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,9.260389197152108e-05,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140197753906,0.0,0.0,9.751637844601646e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,7.202528649941087e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,9.751636389410125e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138061523437,0.0,0.0,0.000462575466372,284.73602294921875,294.1499938964844,286.4516906738281,282.6942138671875,287.3198547363281,286.4501342773437,284.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986692495644,4.308036594125042e-09,0.0009866881882771,-0.0103386705741286,0.0,0.0,0.0,24.993051528930664,60.0,1.036934494972229,-0.0,-6.637783656060492e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
