time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279720,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,9.260389197152108e-05,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140197753906,0.0,0.0,9.751637844601646e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,7.202528649941087e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,9.751636389410125e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138061523437,0.0,0.0,0.000462575466372,284.73602294921875,294.1499938964844,286.4516906738281,282.6942138671875,287.3198547363281,286.4501342773437,284.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986692495644,4.308036594125042e-09,0.0009866881882771,-0.0103386705741286,0.0,0.0,0.0,24.993051528930664,60.0,1.036934494972229,-0.0,-6.637783656060492e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71539306640625,0.0,0.0,9.2567119281739e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154235839844,0.0,0.0,9.747765579959378e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,7.199668471002951e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71539306640625,0.0,0.0,9.747764124767856e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152099609375,0.0,0.0,0.000462391792098,284.7376403808594,294.1499938964844,286.4566650390625,282.6817932128906,287.30474853515625,286.4507751464844,284.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262208808114565e-09,0.0009862963343039,-0.0102185988798737,0.0,0.0,0.0,24.99307441711425,60.0,1.0382169485092163,-0.0,-6.632511428961152e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71539306640625,0.0,0.0,9.2567119281739e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154235839844,0.0,0.0,9.747765579959378e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,7.199668471002951e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71539306640625,0.0,0.0,9.747764124767856e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152099609375,0.0,0.0,0.000462391792098,284.7376403808594,294.1499938964844,286.4566650390625,282.6817932128906,287.30474853515625,286.4507751464844,284.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262208808114565e-09,0.0009862963343039,-0.0102185988798737,0.0,0.0,0.0,24.99307441711425,60.0,1.0382169485092163,-0.0,-6.632511428961152e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160949707031,0.0,0.0,9.254584438167512e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71612548828125,0.0,0.0,9.745524585014208e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,7.198013190645725e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160949707031,0.0,0.0,9.745523129822686e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159118652344,0.0,0.0,0.0004622855049092,284.7384338378906,294.1499938964844,286.4602966308594,282.6752624511719,287.2973327636719,286.4514465332031,284.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235693129572837e-09,0.0009860696736723,-0.0101491259410977,0.0,0.0,0.0,24.993087768554688,60.0,1.0396504402160645,-0.0,-6.629462490082005e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167663574219,0.0,0.0,9.252294694306328e-05,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168273925781,0.0,0.0,9.74311406025663e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167663574219,0.0,0.0,7.196232763817534e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.716796875,0.0,0.0,9.743112605065107e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71661376953125,0.0,0.0,0.0004621711559593,284.7392578125,294.1499938964844,286.4646911621094,282.66851806640625,287.2900390625,286.452392578125,284.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.207166170999699e-09,0.000985825783573,-0.0100743835791945,0.0,0.0,0.0,24.99310111999512,60.0,1.0415992736816406,-0.0,-6.626181914271001e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181701660156,0.0,0.0,9.24733976717107e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,9.737895743455738e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181701660156,0.0,0.0,7.192378689069301e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.0,0.0,9.737894288264216e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,0.0004619236278813,284.7408447265625,294.1499938964844,286.4755249023437,282.6545104980469,287.2757568359375,286.4551086425781,284.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,24.99313163757324,60.0,1.0467571020126345,-0.0,-6.619085013426229e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181701660156,0.0,0.0,9.24733976717107e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,9.737895743455738e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181701660156,0.0,0.0,7.192378689069301e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.0,0.0,9.737894288264216e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,0.0004619236278813,284.7408447265625,294.1499938964844,286.4755249023437,282.6545104980469,287.2757568359375,286.4551086425781,284.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,24.99313163757324,60.0,1.0467571020126345,-0.0,-6.619085013426229e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,9.242006490239874e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196350097656,0.0,0.0,9.73227943177335e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,7.188230665633455e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,9.732277976581828e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,0.0004616572114173,284.742431640625,294.1499938964844,286.4889831542969,282.6398620605469,287.261962890625,286.45916748046875,284.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789611688296645e-09,0.0009847295004874,-0.0097384750843048,0.0,0.0,0.0,24.99316596984864,60.0,1.0537220239639282,-0.0,-6.611450942273224e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,9.242006490239874e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196350097656,0.0,0.0,9.73227943177335e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,7.188230665633455e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,9.732277976581828e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,0.0004616572114173,284.742431640625,294.1499938964844,286.4889831542969,282.6398620605469,287.261962890625,286.45916748046875,284.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789611688296645e-09,0.0009847295004874,-0.0097384750843048,0.0,0.0,0.0,24.99316596984864,60.0,1.0537220239639282,-0.0,-6.611450942273224e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209777832031,0.0,0.0,9.23653642530553e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72100830078125,0.0,0.0,9.726519783725962e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.720947265625,0.0,0.0,7.18397568562068e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209777832031,0.0,0.0,9.72651832853444e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.000461383984657,284.7440185546875,294.1499938964844,286.5048522949219,282.6247253417969,287.2486267089844,286.46466064453125,284.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010801468723457e-09,0.000984146608971,-0.0095598893240094,0.0,0.0,0.0,24.99319839477539,60.0,1.0623801946640017,-0.0,-6.603626445667032e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209777832031,0.0,0.0,9.23653642530553e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72100830078125,0.0,0.0,9.726519783725962e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.720947265625,0.0,0.0,7.18397568562068e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209777832031,0.0,0.0,9.72651832853444e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.000461383984657,284.7440185546875,294.1499938964844,286.5048522949219,282.6247253417969,287.2486267089844,286.46466064453125,284.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010801468723457e-09,0.000984146608971,-0.0095598893240094,0.0,0.0,0.0,24.99319839477539,60.0,1.0623801946640017,-0.0,-6.603626445667032e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7223815917969,0.0,0.0,9.23118059290573e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.722412109375,0.0,0.0,9.720879461383448e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72235107421875,0.0,0.0,7.17981019988656e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7223815917969,0.0,0.0,9.720878006191924e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,0.0004611164622474,284.74560546875,294.1499938964844,286.5229187011719,282.60919189453125,287.2358703613281,286.4717102050781,284.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944065074534819e-09,0.0009835759410634,-0.0093850325793027,0.0,0.0,0.0,24.99323272705078,60.0,1.0725839138031006,-0.0,-6.595968926603747e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7223815917969,0.0,0.0,9.23118059290573e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.722412109375,0.0,0.0,9.720879461383448e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72235107421875,0.0,0.0,7.17981019988656e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7223815917969,0.0,0.0,9.720878006191924e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,0.0004611164622474,284.74560546875,294.1499938964844,286.5229187011719,282.60919189453125,287.2358703613281,286.4717102050781,284.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944065074534819e-09,0.0009835759410634,-0.0093850325793027,0.0,0.0,0.0,24.99323272705078,60.0,1.0725839138031006,-0.0,-6.595968926603747e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230529785156,0.0,0.0,9.228632552549244e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,9.718196088215336e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230529785156,0.0,0.0,7.177828229032457e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.0,0.0,9.718194633023812e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.722900390625,0.0,0.0,0.000460989162093,284.74639892578125,294.1499938964844,286.53271484375,282.6013488769531,287.2297058105469,286.475830078125,284.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.912309143316861e-09,0.0009833043441176,-0.009301827289164,0.0,0.0,0.0,24.993247985839844,60.0,1.0782508850097656,-0.0,-6.59232668454024e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237548828125,0.0,0.0,9.226223482983188e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72381591796875,0.0,0.0,9.715659689391032e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237548828125,0.0,0.0,7.175954669946805e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237854003906,0.0,0.0,9.715658234199508e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236022949219,0.0,0.0,0.0004608688468579,284.7471923828125,294.1499938964844,286.5429382324219,282.5934143066406,287.22369384765625,286.4803771972656,284.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.882294041801515e-09,0.000983047648333,-0.0092231845483183,0.0,0.0,0.0,24.993263244628903,60.0,1.0842747688293457,-0.0,-6.588885526070953e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72515869140625,0.0,0.0,9.221895015798508e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251892089844,0.0,0.0,9.711102029541507e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251281738281,0.0,0.0,7.172588084358722e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72515869140625,0.0,0.0,9.711099846754224e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,0.0004606526345014,284.7487487792969,294.1499938964844,286.56475830078125,282.5775146484375,287.2120666503906,286.4904479980469,284.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358519086805e-09,0.0009825864108279,-0.0090818656608462,0.0,0.0,0.0,24.99328994750977,60.0,1.09716534614563,-0.0,-6.58270380426984e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72515869140625,0.0,0.0,9.221895015798508e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251892089844,0.0,0.0,9.711102029541507e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251281738281,0.0,0.0,7.172588084358722e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72515869140625,0.0,0.0,9.711099846754224e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,0.0004606526345014,284.7487487792969,294.1499938964844,286.56475830078125,282.5775146484375,287.2120666503906,286.4904479980469,284.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358519086805e-09,0.0009825864108279,-0.0090818656608462,0.0,0.0,0.0,24.99328994750977,60.0,1.09716534614563,-0.0,-6.58270380426984e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265319824219,0.0,0.0,9.218502236763015e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265930175781,0.0,0.0,9.707528806757182e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265319824219,0.0,0.0,7.169949094532058e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265319824219,0.0,0.0,9.70752735156566e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0,0.0004604831337928,284.7503356933594,294.1499938964844,286.5881042480469,282.56158447265625,287.2010498046875,286.5020751953125,284.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075897238561e-09,0.0009822248248383,-0.0089710783213377,0.0,0.0,0.0,24.993310928344727,60.0,1.111296772956848,-0.0,-6.577859323897428e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265319824219,0.0,0.0,9.218502236763015e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265930175781,0.0,0.0,9.707528806757182e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265319824219,0.0,0.0,7.169949094532058e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265319824219,0.0,0.0,9.70752735156566e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0,0.0004604831337928,284.7503356933594,294.1499938964844,286.5881042480469,282.56158447265625,287.2010498046875,286.5020751953125,284.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075897238561e-09,0.0009822248248383,-0.0089710783213377,0.0,0.0,0.0,24.993310928344727,60.0,1.111296772956848,-0.0,-6.577859323897428e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279052734375,0.0,0.0,9.216264879796654e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279663085937,0.0,0.0,9.705172851681708e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279052734375,0.0,0.0,7.168209413066506e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,9.705171396490186e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7277526855469,0.0,0.0,0.0004603714041877,284.7518920898437,294.1499938964844,286.6127624511719,282.5457763671875,287.1906433105469,286.5152282714844,284.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758194200287335e-09,0.0009819864062592,-0.0088980244472622,0.0,0.0,0.0,24.99332427978516,60.0,1.1265274286270142,-0.0,-6.574666144842922e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279052734375,0.0,0.0,9.216264879796654e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279663085937,0.0,0.0,9.705172851681708e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279052734375,0.0,0.0,7.168209413066506e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,9.705171396490186e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7277526855469,0.0,0.0,0.0004603714041877,284.7518920898437,294.1499938964844,286.6127624511719,282.5457763671875,287.1906433105469,286.5152282714844,284.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758194200287335e-09,0.0009819864062592,-0.0088980244472622,0.0,0.0,0.0,24.99332427978516,60.0,1.1265274286270142,-0.0,-6.574666144842922e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,9.215373574988917e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.0,0.0,9.704233525553718e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292785644531,0.0,0.0,7.167515286710113e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,9.704232070362195e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,0.0004603268462233,284.7534484863281,294.1499938964844,286.6385803222656,282.5302429199219,287.1808776855469,286.5299072265625,284.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470728742050605e-09,0.0009818911785259,-0.0088688842952251,0.0,0.0,0.0,24.99333000183105,60.0,1.1427336931228638,-0.0,-6.57339285226044e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,9.215373574988917e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.0,0.0,9.704233525553718e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292785644531,0.0,0.0,7.167515286710113e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,9.704232070362195e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,0.0004603268462233,284.7534484863281,294.1499938964844,286.6385803222656,282.5302429199219,287.1808776855469,286.5299072265625,284.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470728742050605e-09,0.0009818911785259,-0.0088688842952251,0.0,0.0,0.0,24.99333000183105,60.0,1.1427336931228638,-0.0,-6.57339285226044e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72998046875,0.0,0.0,9.215490717906504e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73004150390625,0.0,0.0,9.70435794442892e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72998046875,0.0,0.0,7.167606963776052e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300109863281,0.0,0.0,9.704356489237398e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298278808594,0.0,0.0,0.000460332725197,284.75421142578125,294.1499938964844,286.6518249511719,282.5226135253906,287.1762390136719,286.537841796875,284.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748533927705466e-09,0.0009819037513807,-0.0088727138936519,0.0,0.0,0.0,24.993328094482425,60.0,1.15118145942688,-0.0,-6.573559829803345e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306823730469,0.0,0.0,9.215967293130234e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7307434082031,0.0,0.0,9.704859257908538e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306823730469,0.0,0.0,7.167977310018614e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306823730469,0.0,0.0,9.704857802717017e-05,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,0.0004603565321303,284.7549743652344,294.1499938964844,286.665283203125,282.5151062011719,287.1717529296875,286.5461730957031,284.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.7544660713706435e-09,0.0009819543920457,-0.0088882558047771,0.0,0.0,0.0,24.99332618713379,60.0,1.159817457199097,-0.0,-6.57423910865873e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,9.218080958817154e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,9.707084973342715e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,7.16962167643942e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320861816406,0.0,0.0,9.707083518151194e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.0,0.0,0.0004604621208272,284.75653076171875,294.1499938964844,286.6926574707031,282.50048828125,287.1632080078125,286.5639038085937,284.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,24.99331283569336,60.0,1.1776024103164673,-0.0,-6.57725394148656e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,9.218080958817154e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,9.707084973342715e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,7.16962167643942e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320861816406,0.0,0.0,9.707083518151194e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.0,0.0,0.0004604621208272,284.75653076171875,294.1499938964844,286.6926574707031,282.50048828125,287.1632080078125,286.5639038085937,284.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,24.99331283569336,60.0,1.1776024103164673,-0.0,-6.57725394148656e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334289550781,0.0,0.0,9.221732034347951e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334899902344,0.0,0.0,9.710929589346053e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334289550781,0.0,0.0,7.172461482696235e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73345947265625,0.0,0.0,9.710928134154528e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.0,0.0,0.0004606444854289,284.758056640625,294.1499938964844,286.7205505371094,282.4865417480469,287.15533447265625,286.5831604003906,284.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,24.99328994750977,60.0,1.1959965229034424,-0.0,-6.582464351367889e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334289550781,0.0,0.0,9.221732034347951e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334899902344,0.0,0.0,9.710929589346053e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334289550781,0.0,0.0,7.172461482696235e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73345947265625,0.0,0.0,9.710928134154528e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.0,0.0,0.0004606444854289,284.758056640625,294.1499938964844,286.7205505371094,282.4865417480469,287.15533447265625,286.5831604003906,284.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,24.99328994750977,60.0,1.1959965229034424,-0.0,-6.582464351367889e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348327636719,0.0,0.0,9.226828115060924e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73486328125,0.0,0.0,9.716296335682272e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,7.176424696808681e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348327636719,0.0,0.0,9.71629488049075e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,0.0004608990566339,284.7596130371094,294.1499938964844,286.7486572265625,282.47344970703125,287.1480712890625,286.6039123535156,284.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889744970564379e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,24.99325942993164,60.0,1.214855432510376,-0.0,-6.589739598439337e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348327636719,0.0,0.0,9.226828115060924e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73486328125,0.0,0.0,9.716296335682272e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,7.176424696808681e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348327636719,0.0,0.0,9.71629488049075e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,0.0004608990566339,284.7596130371094,294.1499938964844,286.7486572265625,282.47344970703125,287.1480712890625,286.6039123535156,284.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889744970564379e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,24.99325942993164,60.0,1.214855432510376,-0.0,-6.589739598439337e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362060546875,0.0,0.0,9.233220043824986e-05,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,9.723026596475393e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,7.181395631050691e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362060546875,0.0,0.0,9.72302514128387e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,0.000461218325654,284.7611389160156,294.1499938964844,286.77685546875,282.4613342285156,287.1413879394531,286.6261291503906,284.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,24.99321937561035,60.0,1.2340260744094849,-0.0,-6.598871493679327e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362060546875,0.0,0.0,9.233220043824986e-05,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,9.723026596475393e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,7.181395631050691e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362060546875,0.0,0.0,9.72302514128387e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,0.000461218325654,284.7611389160156,294.1499938964844,286.77685546875,282.4613342285156,287.1413879394531,286.6261291503906,284.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,24.99321937561035,60.0,1.2340260744094849,-0.0,-6.598871493679327e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.0,0.0,9.236851474270225e-05,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,9.726851567393167e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.0,0.0,7.184220885392278e-05,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369079589844,0.0,0.0,9.726850112201646e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367553710937,0.0,0.0,0.0004613997298292,284.76190185546875,294.1499938964844,286.7908935546875,282.4556884765625,287.1383056640625,286.6377868652344,284.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014610865965551e-09,0.0009841787395998,-0.0095698703080415,0.0,0.0,0.0,24.99319648742676,60.0,1.2436811923980713,-0.0,-6.604063429449526e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375793457031,0.0,0.0,9.240712824976072e-05,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73760986328125,0.0,0.0,9.730917372507976e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,7.187223673099652e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375793457031,0.0,0.0,9.730915917316452e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,0.0004615926300175,284.7626647949219,294.1499938964844,286.80487060546875,282.45037841796875,287.1353454589844,286.6497802734375,284.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.062714609176511e-09,0.0009845900349318,-0.0096959071233868,0.0,0.0,0.0,24.993173599243164,60.0,1.2533504962921145,-0.0,-6.609585767591852e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73895263671875,0.0,0.0,9.249033610103652e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389831542969,0.0,0.0,9.739679808262736e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.0,0.0,7.193695637397468e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73895263671875,0.0,0.0,9.739678353071211e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,0.0004620082618203,284.76416015625,294.1499938964844,286.8324890136719,282.4407043457031,287.1298828125,286.6746520996094,284.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166368583469193e-09,0.0009854764211922,-0.009967491030693,0.0,0.0,0.0,24.99312210083008,60.0,1.2726528644561768,-0.0,-6.62149304275772e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73895263671875,0.0,0.0,9.249033610103652e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389831542969,0.0,0.0,9.739679808262736e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.0,0.0,7.193695637397468e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73895263671875,0.0,0.0,9.739678353071211e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,0.0004620082618203,284.76416015625,294.1499938964844,286.8324890136719,282.4407043457031,287.1298828125,286.6746520996094,284.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166368583469193e-09,0.0009854764211922,-0.009967491030693,0.0,0.0,0.0,24.99312210083008,60.0,1.2726528644561768,-0.0,-6.62149304275772e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403259277344,0.0,0.0,9.257951751351357e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,9.749070886755362e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74029541015625,0.0,0.0,7.200631807791069e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403259277344,0.0,0.0,9.74906943156384e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,0.0004624537250492,284.76568603515625,294.1499938964844,286.8595275878906,282.4324951171875,287.1250305175781,286.7006530761719,284.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864307940006,4.277466825186593e-09,0.0009864264866337,-0.0102585759013891,0.0,0.0,0.0,24.993066787719727,60.0,1.291743278503418,-0.0,-6.634267180061215e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403259277344,0.0,0.0,9.257951751351357e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,9.749070886755362e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74029541015625,0.0,0.0,7.200631807791069e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403259277344,0.0,0.0,9.74906943156384e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,0.0004624537250492,284.76568603515625,294.1499938964844,286.8595275878906,282.4324951171875,287.1250305175781,286.7006530761719,284.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864307940006,4.277466825186593e-09,0.0009864264866337,-0.0102585759013891,0.0,0.0,0.0,24.993066787719727,60.0,1.291743278503418,-0.0,-6.634267180061215e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
