time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282060,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74169921875,0.0,0.0,9.267152199754491e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,9.758759551914407e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416687011719,0.0,0.0,7.207787712104619e-05,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74169921875,0.0,0.0,9.758758096722886e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415466308594,0.0,0.0,0.0004629133327398,284.7672119140625,294.1499938964844,286.8857421875,282.4259338378906,287.1206970214844,286.7274475097656,284.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392084917981265e-09,0.0009874065872281,-0.0105588799342513,0.0,0.0,0.0,24.993009567260746,60.0,1.3104991912841797,-0.0,-6.647458405950601e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74169921875,0.0,0.0,9.267152199754491e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,9.758759551914407e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416687011719,0.0,0.0,7.207787712104619e-05,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74169921875,0.0,0.0,9.758758096722886e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415466308594,0.0,0.0,0.0004629133327398,284.7672119140625,294.1499938964844,286.8857421875,282.4259338378906,287.1206970214844,286.7274475097656,284.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392084917981265e-09,0.0009874065872281,-0.0105588799342513,0.0,0.0,0.0,24.993009567260746,60.0,1.3104991912841797,-0.0,-6.647458405950601e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430725097656,0.0,0.0,9.276391938328744e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431030273437,0.0,0.0,9.768488962436096e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,7.214973447844386e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430725097656,0.0,0.0,9.768487507244572e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,0.0004633748612832,284.7687072753906,294.1499938964844,286.91094970703125,282.42120361328125,287.1168518066406,286.7548217773437,284.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507186179836253e-09,0.0009883908787742,-0.0108604487031698,0.0,0.0,0.0,24.99295234680176,60.0,1.3286948204040527,-0.0,-6.660719265028092e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430725097656,0.0,0.0,9.276391938328744e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431030273437,0.0,0.0,9.768488962436096e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,7.214973447844386e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430725097656,0.0,0.0,9.768487507244572e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,0.0004633748612832,284.7687072753906,294.1499938964844,286.91094970703125,282.42120361328125,287.1168518066406,286.7548217773437,284.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507186179836253e-09,0.0009883908787742,-0.0108604487031698,0.0,0.0,0.0,24.99295234680176,60.0,1.3286948204040527,-0.0,-6.660719265028092e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,9.28093068068847e-05,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437744140625,0.0,0.0,9.773268538992852e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,7.218504470074549e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,9.77326781139709e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436218261719,0.0,0.0,0.0004636016092263,284.7694702148437,294.1499938964844,286.923095703125,282.4195556640625,287.1151428222656,286.7686462402344,284.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.5637360557293505e-09,0.0009888743516057,-0.0110086100175976,0.0,0.0,0.0,24.9929256439209,60.0,1.337482213973999,-0.0,-6.667239205171428e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74444580078125,0.0,0.0,9.285409760195762e-05,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444763183594,0.0,0.0,9.777985542314128e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.0,0.0,7.22198819858022e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74444580078125,0.0,0.0,9.777984087122604e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442932128906,0.0,0.0,0.000463825330371,284.77020263671875,294.1499938964844,286.9349060058594,282.4184265136719,287.113525390625,286.7825012207031,284.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548006534576,0.0,0.0,0.0,24.992897033691406,60.0,1.34610915184021,-0.0,-6.673675301271943e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74578857421875,0.0,0.0,9.293958282796666e-05,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,9.786987357074396e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74578857421875,0.0,0.0,7.228636968648061e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458190917969,0.0,0.0,9.786985901882872e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,0.0004642523417714,284.7716979980469,294.1499938964844,286.9574279785156,282.4178161621094,287.11065673828125,286.81005859375,284.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.7260262370230074e-09,0.0009902621386572,-0.0114338062703609,0.0,0.0,0.0,24.992843627929688,60.0,1.3625895977020264,-0.0,-6.685967690600593e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74578857421875,0.0,0.0,9.293958282796666e-05,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,9.786987357074396e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74578857421875,0.0,0.0,7.228636968648061e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458190917969,0.0,0.0,9.786985901882872e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,0.0004642523417714,284.7716979980469,294.1499938964844,286.9574279785156,282.4178161621094,287.11065673828125,286.81005859375,284.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.7260262370230074e-09,0.0009902621386572,-0.0114338062703609,0.0,0.0,0.0,24.992843627929688,60.0,1.3625895977020264,-0.0,-6.685967690600593e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,9.301904356107116e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,9.795354708330706e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,7.234817167045549e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471923828125,0.0,0.0,9.795353980734944e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,0.000464649288915,284.773193359375,294.1499938964844,286.978271484375,282.4195556640625,287.1081848144531,286.8372802734375,284.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911134839057,4.825018606879894e-09,0.0009911087108775,-0.0116931609809398,0.0,0.0,0.0,24.992795944213867,60.0,1.378109335899353,-0.0,-6.697404586475386e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,9.301904356107116e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,9.795354708330706e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,7.234817167045549e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471923828125,0.0,0.0,9.795353980734944e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,0.000464649288915,284.773193359375,294.1499938964844,286.978271484375,282.4195556640625,287.1081848144531,286.8372802734375,284.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911134839057,4.825018606879894e-09,0.0009911087108775,-0.0116931609809398,0.0,0.0,0.0,24.992795944213867,60.0,1.378109335899353,-0.0,-6.697404586475386e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,9.309042798122392e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,9.80287150014192e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,7.24036872270517e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,9.802870772546156e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484130859375,0.0,0.0,0.000465005839942,284.7746887207031,294.1499938964844,286.9972229003906,282.4237976074219,287.1061096191406,286.8637390136719,284.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139425861710614e-09,0.0009918691357597,-0.0119261359795928,0.0,0.0,0.0,24.992752075195312,60.0,1.3922295570373535,-0.0,-6.707686139861836e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,9.309042798122392e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,9.80287150014192e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,7.24036872270517e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,9.802870772546156e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484130859375,0.0,0.0,0.000465005839942,284.7746887207031,294.1499938964844,286.9972229003906,282.4237976074219,287.1061096191406,286.8637390136719,284.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139425861710614e-09,0.0009918691357597,-0.0119261359795928,0.0,0.0,0.0,24.992752075195312,60.0,1.3922295570373535,-0.0,-6.707686139861836e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,9.315238276030868e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.0,0.0,9.809396578930318e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,7.245187589433044e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,9.809395123738796e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497863769531,0.0,0.0,0.0004653153300751,284.77618408203125,294.1499938964844,287.0140991210937,282.43072509765625,287.1043701171875,286.8890991210937,284.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991126179021421e-09,0.0009925292106345,-0.0121283484622836,0.0,0.0,0.0,24.992712020874023,60.0,1.4049187898635864,-0.0,-6.716616951507606e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,9.315238276030868e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.0,0.0,9.809396578930318e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,7.245187589433044e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,9.809395123738796e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497863769531,0.0,0.0,0.0004653153300751,284.77618408203125,294.1499938964844,287.0140991210937,282.43072509765625,287.1043701171875,286.8890991210937,284.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991126179021421e-09,0.0009925292106345,-0.0121283484622836,0.0,0.0,0.0,24.992712020874023,60.0,1.4049187898635864,-0.0,-6.716616951507606e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505798339844,0.0,0.0,9.31793765630573e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506103515625,0.0,0.0,9.812238567974418e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505798339844,0.0,0.0,7.247287430800498e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506103515625,0.0,0.0,9.812237840378656e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504577636719,0.0,0.0,0.0004654501972254,284.77691650390625,294.1499938964844,287.0216979980469,282.4352722167969,287.1036376953125,286.9012756347656,284.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.0247535021696885e-09,0.0009928167564794,-0.0122164487838745,0.0,0.0,0.0,24.99269676208496,60.0,1.4106316566467283,-0.0,-6.720510015156833e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75128173828125,0.0,0.0,9.320386743638664e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,9.814817167352884e-05,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,7.24919154890813e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75128173828125,0.0,0.0,9.814816439757124e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,0.000465572491521,284.77764892578125,294.1499938964844,287.0286560058594,282.4405212402344,287.1029663085937,286.9130249023437,284.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.055255769548239e-09,0.0009930776432156,-0.0122963618487119,0.0,0.0,0.0,24.9926815032959,60.0,1.415940761566162,-0.0,-6.724042123096299e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,9.32442198973149e-05,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.0,0.0,9.81906705419533e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,7.25233112461865e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.0,0.0,9.819065599003808e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.0,0.0,0.0004657740937545,284.7791442871094,294.1499938964844,287.04071044921875,282.4533386230469,287.101806640625,286.935302734375,284.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105527556281686e-09,0.0009935074485838,-0.0124280666932463,0.0,0.0,0.0,24.992656707763672,60.0,1.425237059593201,-0.0,-6.72986502081585e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,9.32442198973149e-05,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.0,0.0,9.81906705419533e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,7.25233112461865e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.0,0.0,9.819065599003808e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.0,0.0,0.0004657740937545,284.7791442871094,294.1499938964844,287.04071044921875,282.4533386230469,287.101806640625,286.935302734375,284.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105527556281686e-09,0.0009935074485838,-0.0124280666932463,0.0,0.0,0.0,24.992656707763672,60.0,1.425237059593201,-0.0,-6.72986502081585e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533264160156,0.0,0.0,9.32602779357694e-05,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533874511719,0.0,0.0,9.820757986744866e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533264160156,0.0,0.0,7.253579678945243e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533569335937,0.0,0.0,9.820756531553344e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532043457031,0.0,0.0,0.0004658543039113,284.7799072265625,294.1499938964844,287.0458984375,282.46124267578125,287.10125732421875,286.9460754394531,284.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.125527557936493e-09,0.0009936785791069,-0.0124804647639393,0.0,0.0,0.0,24.992647171020508,60.0,1.4292689561843872,-0.0,-6.7321828112199e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539978027344,0.0,0.0,9.327241423306988e-05,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540283203125,0.0,0.0,9.822035644901916e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75396728515625,0.0,0.0,7.254523370647803e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539978027344,0.0,0.0,9.822034189710394e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538757324219,0.0,0.0,0.0004659148980863,284.7806091308594,294.1499938964844,287.04998779296875,282.4693298339844,287.100830078125,286.95556640625,284.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.140637693301642e-09,0.0009938078001141,-0.0125200506299734,0.0,0.0,0.0,24.992639541625977,60.0,1.432555079460144,-0.0,-6.733933588520813e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553405761719,0.0,0.0,9.328673331765458e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75537109375,0.0,0.0,9.823543223319577e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553405761719,0.0,0.0,7.255636592162773e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75537109375,0.0,0.0,9.823542495723814e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552185058594,0.0,0.0,0.0004659864353016,284.7820739746094,294.1499938964844,287.0540466308594,282.4848327636719,287.0999755859375,286.9732971191406,284.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939654264599,5.158469651433961e-09,0.0009939603041857,-0.0125667685642838,0.0,0.0,0.0,24.99263000488281,60.0,1.4369375705718994,-0.0,-6.736000557339139e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553405761719,0.0,0.0,9.328673331765458e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75537109375,0.0,0.0,9.823543223319577e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553405761719,0.0,0.0,7.255636592162773e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75537109375,0.0,0.0,9.823542495723814e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552185058594,0.0,0.0,0.0004659864353016,284.7820739746094,294.1499938964844,287.0540466308594,282.4848327636719,287.0999755859375,286.9732971191406,284.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939654264599,5.158469651433961e-09,0.0009939603041857,-0.0125667685642838,0.0,0.0,0.0,24.99263000488281,60.0,1.4369375705718994,-0.0,-6.736000557339139e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,9.328678424935788e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,9.823549044085668e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566833496094,0.0,0.0,7.255640957737342e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,9.823547588894144e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,0.000465986697236,284.7835388183594,294.1499938964844,287.05078125,282.4962158203125,287.0991516113281,286.9878234863281,284.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158529159388081e-09,0.0009939608862623,-0.0125669240951538,0.0,0.0,0.0,24.99263000488281,60.0,1.4370087385177612,-0.0,-6.736007662766498e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,9.328678424935788e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,9.823549044085668e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566833496094,0.0,0.0,7.255640957737342e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,9.823547588894144e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,0.000465986697236,284.7835388183594,294.1499938964844,287.05078125,282.4962158203125,287.0991516113281,286.9878234863281,284.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158529159388081e-09,0.0009939608862623,-0.0125669240951538,0.0,0.0,0.0,24.99263000488281,60.0,1.4370087385177612,-0.0,-6.736007662766498e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,9.328107989858836e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574157714844,0.0,0.0,9.822948777582496e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,7.255197124322876e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,9.822947322390974e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572631835937,0.0,0.0,0.000465958204586,284.7842712402344,294.1499938964844,287.04656982421875,282.5004577636719,287.09869384765625,286.993408203125,284.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939052397385,5.151418847049172e-09,0.0009939001174643,-0.0125482957810163,0.0,0.0,0.0,24.99263381958008,60.0,1.4349459409713743,-0.0,-6.735183433193015e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,9.32727925828658e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,9.822075662668794e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,7.25455247447826e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,9.822074207477272e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579345703125,0.0,0.0,0.0004659167898353,284.7850036621094,294.1499938964844,287.04071044921875,282.5037536621094,287.0981750488281,286.9981384277344,284.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938169969245,5.14108622340359e-09,0.000993811758235,-0.01252122502774,0.0,0.0,0.0,24.992637634277344,60.0,1.431956768035889,-0.0,-6.733985458140523e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,9.324475104222074e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,9.819122351473196e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,7.252371869981289e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,9.819120896281676e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75927734375,0.0,0.0,0.0004657767130993,284.78643798828125,294.1499938964844,287.0242919921875,282.5076904296875,287.09698486328125,287.0038452148437,284.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.106139955302069e-09,0.0009935129201039,-0.0124296713620424,0.0,0.0,0.0,24.992656707763672,60.0,1.4221962690353394,-0.0,-6.729936075089428e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,9.324475104222074e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,9.819122351473196e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,7.252371869981289e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,9.819120896281676e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75927734375,0.0,0.0,0.0004657767130993,284.78643798828125,294.1499938964844,287.0242919921875,282.5076904296875,287.09698486328125,287.0038452148437,284.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.106139955302069e-09,0.0009935129201039,-0.0124296713620424,0.0,0.0,0.0,24.992656707763672,60.0,1.4221962690353394,-0.0,-6.729936075089428e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,9.320349636254832e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.0,0.0,9.814777877181768e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,7.249162445077673e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.0,0.0,9.814777149586008e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,0.0004655706579796,284.7878723144531,294.1499938964844,287.00201416015625,282.5083312988281,287.0954895019531,287.00537109375,284.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.0547335206374555e-09,0.000993073452264,-0.0122949928045272,0.0,0.0,0.0,24.9926815032959,60.0,1.4084417819976809,-0.0,-6.723981726963757e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,9.320349636254832e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.0,0.0,9.814777877181768e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,7.249162445077673e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.0,0.0,9.814777149586008e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,0.0004655706579796,284.7878723144531,294.1499938964844,287.00201416015625,282.5083312988281,287.0954895019531,287.00537109375,284.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.0547335206374555e-09,0.000993073452264,-0.0122949928045272,0.0,0.0,0.0,24.9926815032959,60.0,1.4084417819976809,-0.0,-6.723981726963757e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,9.314879571320488e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621154785156,0.0,0.0,9.80901822913438e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,7.244908920256421e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621154785156,0.0,0.0,9.80901750153862e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619934082031,0.0,0.0,0.0004652974312193,284.789306640625,294.1499938964844,286.974365234375,282.50592041015625,287.09356689453125,287.0018005371094,284.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986580925958606e-09,0.000992490677163,-0.0121164405718445,0.0,0.0,0.0,24.99271583557129,60.0,1.3902827501296997,-0.0,-6.716091149883141e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,9.314879571320488e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621154785156,0.0,0.0,9.80901822913438e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,7.244908920256421e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621154785156,0.0,0.0,9.80901750153862e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619934082031,0.0,0.0,0.0004652974312193,284.789306640625,294.1499938964844,286.974365234375,282.50592041015625,287.09356689453125,287.0018005371094,284.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986580925958606e-09,0.000992490677163,-0.0121164405718445,0.0,0.0,0.0,24.99271583557129,60.0,1.3902827501296997,-0.0,-6.716091149883141e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.763427734375,0.0,0.0,9.308166045229882e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,9.80194818112068e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.763427734375,0.0,0.0,7.239686965476722e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,9.801947453524916e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633361816406,0.0,0.0,0.000464962067781,284.7907409667969,294.1499938964844,286.9418334960937,282.5007629394531,287.09112548828125,286.993408203125,284.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.9029273974099405e-09,0.0009917754214257,-0.011897275224328,0.0,0.0,0.0,24.99275588989257,60.0,1.3684358596801758,-0.0,-6.706412136736617e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.763427734375,0.0,0.0,9.308166045229882e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,9.80194818112068e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.763427734375,0.0,0.0,7.239686965476722e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,9.801947453524916e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633361816406,0.0,0.0,0.000464962067781,284.7907409667969,294.1499938964844,286.9418334960937,282.5007629394531,287.09112548828125,286.993408203125,284.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.9029273974099405e-09,0.0009917754214257,-0.011897275224328,0.0,0.0,0.0,24.99275588989257,60.0,1.3684358596801758,-0.0,-6.706412136736617e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640991210937,0.0,0.0,9.30441019590944e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641296386719,0.0,0.0,9.797992970561609e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640991210937,0.0,0.0,7.236765668494627e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640991210937,0.0,0.0,9.797992242965849e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640075683594,0.0,0.0,0.0004647744644898,284.7914733886719,294.1499938964844,286.92388916015625,282.4971923828125,287.0896911621094,286.98748779296875,284.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913800749927,4.85612883238673e-09,0.0009913751855492,-0.0117746675387024,0.0,0.0,0.0,24.992780685424805,60.0,1.3562513589859009,-0.0,-6.701000643261068e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,9.300452074967323e-05,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,9.793825302040204e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,7.233687210828066e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,9.793824574444444e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,0.0004645767621695,284.79217529296875,294.1499938964844,286.9048767089844,282.4930725097656,287.0881042480469,286.9805603027344,284.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.806815390168141e-09,0.0009909535292536,-0.0116454698145389,0.0,0.0,0.0,24.9928035736084,60.0,1.3433269262313845,-0.0,-6.6953006694348e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,9.292079630540684e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,9.785008296603336e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660827636719,0.0,0.0,7.22717450116761e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,9.785006841411814e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,0.0004641585110221,284.7935791015625,294.1499938964844,286.8639831542969,282.483154296875,287.0844116210937,286.9635009765625,284.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702491285257793e-09,0.0009900614386424,-0.0113721443340182,0.0,0.0,0.0,24.992855072021484,60.0,1.315301537513733,-0.0,-6.683249864636309e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,9.292079630540684e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,9.785008296603336e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660827636719,0.0,0.0,7.22717450116761e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,9.785006841411814e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,0.0004641585110221,284.7935791015625,294.1499938964844,286.8639831542969,282.483154296875,287.0844116210937,286.9635009765625,284.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702491285257793e-09,0.0009900614386424,-0.0113721443340182,0.0,0.0,0.0,24.992855072021484,60.0,1.315301537513733,-0.0,-6.683249864636309e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76690673828125,0.0,0.0,9.28695299080573e-05,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,9.779609536053611e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76690673828125,0.0,0.0,7.223187276395038e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76690673828125,0.0,0.0,9.779608808457851e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76678466796875,0.0,0.0,0.0004639024264179,284.79443359375,294.1499938964844,286.8377685546875,282.47625732421875,287.0818786621094,286.9512939453125,284.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.638617490115848e-09,0.0009895152179524,-0.0112047977745532,0.0,0.0,0.0,24.99288749694824,60.0,1.297189712524414,-0.0,-6.675877273210062e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
