time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284400,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,9.283550753025338e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,9.77602758212015e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,7.22054173820652e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,9.776026126928627e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.767333984375,0.0,0.0,0.0004637324891518,284.7950134277344,294.1499938964844,286.81964111328125,282.4712829589844,287.0800476074219,286.94256591796875,284.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891573572531,4.596231395481709e-09,0.0009891528170555,-0.0110937468707561,0.0,0.0,0.0,24.992908477783203,60.0,1.28472638130188,-0.0,-6.670986607559827e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,9.275460615754128e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.768798828125,0.0,0.0,9.767507435753942e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,7.214248762466013e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,9.76750670815818e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,0.0004633283533621,284.7964172363281,294.1499938964844,286.7723388671875,282.4577331542969,287.07501220703125,286.9183044433594,284.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425365291794e-09,0.0009882907615974,-0.010829634964466,0.0,0.0,0.0,24.992958068847656,60.0,1.2521328926086426,-0.0,-6.659363549488262e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,9.275460615754128e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.768798828125,0.0,0.0,9.767507435753942e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,7.214248762466013e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,9.76750670815818e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,0.0004633283533621,284.7964172363281,294.1499938964844,286.7723388671875,282.4577331542969,287.07501220703125,286.9183044433594,284.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425365291794e-09,0.0009882907615974,-0.010829634964466,0.0,0.0,0.0,24.992958068847656,60.0,1.2521328926086426,-0.0,-6.659363549488262e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,9.268533176509663e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701110839844,0.0,0.0,9.760213288245724e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,7.20886091585271e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,9.7602118330542e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,0.0004629823379218,284.7978210449219,294.1499938964844,286.7225646972656,282.4427795410156,287.0692138671875,286.89068603515625,284.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409115295089805e-09,0.000987552688457,-0.0106035005301237,0.0,0.0,0.0,24.99300193786621,60.0,1.2177202701568604,-0.0,-6.649419503901299e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,9.268533176509663e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701110839844,0.0,0.0,9.760213288245724e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,7.20886091585271e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,9.7602118330542e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,0.0004629823379218,284.7978210449219,294.1499938964844,286.7225646972656,282.4427795410156,287.0692138671875,286.89068603515625,284.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409115295089805e-09,0.000987552688457,-0.0106035005301237,0.0,0.0,0.0,24.99300193786621,60.0,1.2177202701568604,-0.0,-6.649419503901299e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.770751953125,0.0,0.0,9.265763947041704e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707824707031,0.0,0.0,9.757297084433958e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.0,0.0,7.206707232398912e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.770751953125,0.0,0.0,9.757295629242436e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,0.0004628440074156,284.7984924316406,294.1499938964844,286.6968688964844,282.4348449707031,287.0660095214844,286.8756103515625,284.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872618829831,4.374609119395245e-09,0.0009872575756162,-0.0105130923911929,0.0,0.0,0.0,24.993019104003903,60.0,1.199978590011597,-0.0,-6.64544614892293e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713928222656,0.0,0.0,9.26348293432966e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714233398437,0.0,0.0,9.754894563229756e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713928222656,0.0,0.0,7.204933353932574e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713928222656,0.0,0.0,9.754893835633992e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77130126953125,0.0,0.0,0.0004627300659194,284.7991943359375,294.1499938964844,286.6707458496094,282.4266662597656,287.0625915527344,286.8598937988281,284.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870188077911,4.346185633608002e-09,0.0009870145004242,-0.0104386219754815,0.0,0.0,0.0,24.993032455444336,60.0,1.182003140449524,-0.0,-6.642174099624755e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.772705078125,0.0,0.0,9.260911610908806e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,9.752187179401516e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.772705078125,0.0,0.0,7.202933193184435e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,9.752185724209994e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,0.0004626016016118,284.80059814453125,294.1499938964844,286.617431640625,282.40972900390625,287.0552062988281,286.8262023925781,284.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141488492851e-09,0.0009867403423413,-0.0103546660393476,0.0,0.0,0.0,24.9930477142334,60.0,1.145406723022461,-0.0,-6.63848638282616e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.772705078125,0.0,0.0,9.260911610908806e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,9.752187179401516e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.772705078125,0.0,0.0,7.202933193184435e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,9.752185724209994e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,0.0004626016016118,284.80059814453125,294.1499938964844,286.617431640625,282.40972900390625,287.0552062988281,286.8262023925781,284.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141488492851e-09,0.0009867403423413,-0.0103546660393476,0.0,0.0,0.0,24.9930477142334,60.0,1.145406723022461,-0.0,-6.63848638282616e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,9.261313243769108e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740478515625,0.0,0.0,9.7526099125389e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,7.203245331766084e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,9.75260918494314e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77392578125,0.0,0.0,0.0004626216832548,284.8019714355469,294.1499938964844,286.5630798339844,282.3922424316406,287.0469970703125,286.7893981933594,284.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,24.99304580688477,60.0,1.1082541942596436,-0.0,-6.639061922442124e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,9.261313243769108e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740478515625,0.0,0.0,9.7526099125389e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,7.203245331766084e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,9.75260918494314e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77392578125,0.0,0.0,0.0004626216832548,284.8019714355469,294.1499938964844,286.5630798339844,282.3922424316406,287.0469970703125,286.7893981933594,284.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,24.99304580688477,60.0,1.1082541942596436,-0.0,-6.639061922442124e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.0,0.0,9.264924301533028e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.0,0.0,9.756412327988072e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.0,0.0,7.206053851405159e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.0,0.0,9.756411600392312e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752380371094,0.0,0.0,0.0004628020396921,284.8033447265625,294.1499938964844,286.5081481933594,282.3744812011719,287.0379638671875,286.7495422363281,284.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364119732258587e-09,0.0009871675865724,-0.0104856109246611,0.0,0.0,0.0,24.99302291870117,60.0,1.070914626121521,-0.0,-6.644238936814872e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.0,0.0,9.264924301533028e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.0,0.0,9.756412327988072e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.0,0.0,7.206053851405159e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.0,0.0,9.756411600392312e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752380371094,0.0,0.0,0.0004628020396921,284.8033447265625,294.1499938964844,286.5081481933594,282.3744812011719,287.0379638671875,286.7495422363281,284.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364119732258587e-09,0.0009871675865724,-0.0104856109246611,0.0,0.0,0.0,24.99302291870117,60.0,1.070914626121521,-0.0,-6.644238936814872e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7766418457031,0.0,0.0,9.271720773540436e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77667236328125,0.0,0.0,9.763568959897384e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7766418457031,0.0,0.0,7.211339834611863e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7766418457031,0.0,0.0,9.763568232301624e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,0.0004631415358744,284.8047180175781,294.1499938964844,286.4531555175781,282.35675048828125,287.0281066894531,286.7066955566406,284.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.44878800465176e-09,0.0009878914570435,-0.0107074445113539,0.0,0.0,0.0,24.99298095703125,60.0,1.0336828231811523,-0.0,-6.653989714777708e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7766418457031,0.0,0.0,9.271720773540436e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77667236328125,0.0,0.0,9.763568959897384e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7766418457031,0.0,0.0,7.211339834611863e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7766418457031,0.0,0.0,9.763568232301624e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,0.0004631415358744,284.8047180175781,294.1499938964844,286.4531555175781,282.35675048828125,287.0281066894531,286.7066955566406,284.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.44878800465176e-09,0.0009878914570435,-0.0107074445113539,0.0,0.0,0.0,24.99298095703125,60.0,1.0336828231811523,-0.0,-6.653989714777708e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772827148437,0.0,0.0,9.276290074922144e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773132324219,0.0,0.0,9.768381278263404e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772827148437,0.0,0.0,7.214894139906392e-05,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773132324219,0.0,0.0,9.768380550667644e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771911621094,0.0,0.0,0.0004633697972167,284.8053894042969,294.1499938964844,286.42578125,282.3479919433594,287.0228881835937,286.68408203125,284.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.505715356373231e-09,0.0009883781895041,-0.0108565958216786,0.0,0.0,0.0,24.99295425415039,60.0,1.015201449394226,-0.0,-6.660549445314248e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779541015625,0.0,0.0,9.281488746637478e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,9.773855708772317e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779541015625,0.0,0.0,7.218937389552593e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779541015625,0.0,0.0,9.773854981176557e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778625488281,0.0,0.0,0.0004636295197997,284.8060913085937,294.1499938964844,286.3985595703125,282.33935546875,287.0174560546875,286.6607666015625,284.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570485323540652e-09,0.00098893197719,-0.0110262930393219,0.0,0.0,0.0,24.99292182922364,60.0,0.9968342185020448,-0.0,-6.668017249467084e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792663574219,0.0,0.0,9.293785115005448e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.779296875,0.0,0.0,9.78680473053828e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792358398437,0.0,0.0,7.228501635836437e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792663574219,0.0,0.0,9.786803275346756e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791442871094,0.0,0.0,0.0004642437270376,284.8074645996094,294.1499938964844,286.3448181152344,282.32257080078125,287.0060729980469,286.6120300292969,284.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.72367478465685e-09,0.0009902418823912,-0.0114276455715298,0.0,0.0,0.0,24.99284553527832,60.0,0.9606250524520874,-0.0,-6.685696263275531e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792663574219,0.0,0.0,9.293785115005448e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.779296875,0.0,0.0,9.78680473053828e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792358398437,0.0,0.0,7.228501635836437e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792663574219,0.0,0.0,9.786803275346756e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791442871094,0.0,0.0,0.0004642437270376,284.8074645996094,294.1499938964844,286.3448181152344,282.32257080078125,287.0060729980469,286.6120300292969,284.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.72367478465685e-09,0.0009902418823912,-0.0114276455715298,0.0,0.0,0.0,24.99284553527832,60.0,0.9606250524520874,-0.0,-6.685696263275531e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801513671875,0.0,0.0,9.303426486440004e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,9.796956874197348e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.0,0.0,7.236000237753615e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801513671875,0.0,0.0,9.796956146601588e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7800598144531,0.0,0.0,0.000464725337224,284.8083801269531,294.1499938964844,286.3090515136719,282.3116760253906,286.99786376953125,286.5772705078125,284.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912737878039,4.8437862609773674e-09,0.0009912690147757,-0.0117423310875892,0.0,0.0,0.0,24.992786407470703,60.0,0.93655264377594,-0.0,-6.699573873447663e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,9.308198059443384e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,9.801981650525704e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,7.23971170373261e-05,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,9.801980922929944e-05,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,0.0004649636684916,284.8088073730469,294.1499938964844,286.29248046875,282.30670166015625,286.993896484375,286.56060791015625,284.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917821735143,4.9032329307863165e-09,0.0009917772840708,-0.0118980770930647,0.0,0.0,0.0,24.99275588989257,60.0,0.9253572821617126,-0.0,-6.706447663873405e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,9.324146958533674e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818908691406,0.0,0.0,9.818777471082284e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,7.252116483869031e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,9.818776015890762e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817687988281,0.0,0.0,0.0004657603858504,284.8101806640625,294.1499938964844,286.2419738769531,282.2920837402344,286.9810791015625,286.5072326660156,284.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993481487967,5.101934430484789e-09,0.0009934763656929,-0.0124186538159847,0.0,0.0,0.0,24.992658615112305,60.0,0.891136109828949,-0.0,-6.729449353315431e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,9.324146958533674e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818908691406,0.0,0.0,9.818777471082284e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,7.252116483869031e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,9.818776015890762e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817687988281,0.0,0.0,0.0004657603858504,284.8101806640625,294.1499938964844,286.2419738769531,282.2920837402344,286.9810791015625,286.5072326660156,284.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993481487967,5.101934430484789e-09,0.0009934763656929,-0.0124186538159847,0.0,0.0,0.0,24.992658615112305,60.0,0.891136109828949,-0.0,-6.729449353315431e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831726074219,0.0,0.0,9.34115087147802e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,9.836682875175028e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831726074219,0.0,0.0,7.265341264428571e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831726074219,0.0,0.0,9.836682147579268e-05,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,0.0004666097520384,284.8115539550781,294.1499938964844,286.1937866210937,282.2790222167969,286.9675598144531,286.45233154296875,284.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.3137720890106274e-09,0.0009952877881005,-0.0129736354574561,0.0,0.0,0.0,24.9925537109375,60.0,0.8584172129631042,-0.0,-6.754014236776129e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831726074219,0.0,0.0,9.34115087147802e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,9.836682875175028e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831726074219,0.0,0.0,7.265341264428571e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831726074219,0.0,0.0,9.836682147579268e-05,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,0.0004666097520384,284.8115539550781,294.1499938964844,286.1937866210937,282.2790222167969,286.9675598144531,286.45233154296875,284.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.3137720890106274e-09,0.0009952877881005,-0.0129736354574561,0.0,0.0,0.0,24.9925537109375,60.0,0.8584172129631042,-0.0,-6.754014236776129e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838134765625,0.0,0.0,9.349903120892122e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,9.845899330684917e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838134765625,0.0,0.0,7.272148650372401e-05,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838134765625,0.0,0.0,9.845897875493392e-05,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837219238281,0.0,0.0,0.0004670469206757,284.8122253417969,294.1499938964844,286.1707458496094,282.2731628417969,286.9605407714844,286.424560546875,284.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422810200883532e-09,0.000996220158413,-0.0132592925801873,0.0,0.0,0.0,24.99249839782715,60.0,0.8427349328994751,-0.0,-6.766676108327374e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.0,0.0,9.358702664030716e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.0,0.0,9.855165262706578e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7844543457031,0.0,0.0,7.278992416104302e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.0,0.0,9.855164535110816e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,0.0004674864758271,284.8128967285156,294.1499938964844,286.1484375,282.267822265625,286.9533996582031,286.396728515625,284.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532437175048699e-09,0.0009971576509997,-0.0135464901104569,0.0,0.0,0.0,24.99244499206543,60.0,0.8274982571601868,-0.0,-6.77941827120776e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,9.376216621603815e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,9.87360836006701e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,7.292614463949576e-05,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,9.873607632471249e-05,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856750488281,0.0,0.0,0.0004683613369707,284.8142395019531,294.1499938964844,286.1063537597656,282.2587890625,286.938720703125,286.3413391113281,284.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750636855594848e-09,0.0009990234393626,-0.0141181135550141,0.0,0.0,0.0,24.99233627319336,60.0,0.7983685731887817,-0.0,-6.804815910754769e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,9.376216621603815e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,9.87360836006701e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,7.292614463949576e-05,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,9.873607632471249e-05,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856750488281,0.0,0.0,0.0004683613369707,284.8142395019531,294.1499938964844,286.1063537597656,282.2587890625,286.938720703125,286.3413391113281,284.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750636855594848e-09,0.0009990234393626,-0.0141181135550141,0.0,0.0,0.0,24.99233627319336,60.0,0.7983685731887817,-0.0,-6.804815910754769e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870788574219,0.0,0.0,9.39301389735192e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.787109375,0.0,0.0,9.891296940622853e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870788574219,0.0,0.0,7.305679173441604e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870788574219,0.0,0.0,9.89129621302709e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869873046875,0.0,0.0,0.0004692004295065,284.81561279296875,294.1499938964844,286.06805419921875,282.25225830078125,286.923583984375,286.2872619628906,284.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.9599076784877525e-09,0.0010008129756897,-0.0146663328632712,0.0,0.0,0.0,24.992233276367188,60.0,0.7716427445411682,-0.0,-6.829218079928978e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870788574219,0.0,0.0,9.39301389735192e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.787109375,0.0,0.0,9.891296940622853e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870788574219,0.0,0.0,7.305679173441604e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870788574219,0.0,0.0,9.89129621302709e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869873046875,0.0,0.0,0.0004692004295065,284.81561279296875,294.1499938964844,286.06805419921875,282.25225830078125,286.923583984375,286.2872619628906,284.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.9599076784877525e-09,0.0010008129756897,-0.0146663328632712,0.0,0.0,0.0,24.992233276367188,60.0,0.7716427445411682,-0.0,-6.829218079928978e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.0,0.0,9.40844474826008e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884216308594,0.0,0.0,9.907546336762608e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7883605957031,0.0,0.0,7.3176808655262e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.0,0.0,9.907545609166846e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882995605469,0.0,0.0,0.0004699712153524,284.81695556640625,294.1499938964844,286.0340270996094,282.24853515625,286.9080505371094,286.2352294921875,284.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152152121075005e-09,0.0010024569928646,-0.0151699371635913,0.0,0.0,0.0,24.992137908935547,60.0,0.7473729848861694,-0.0,-6.85167407254994e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.0,0.0,9.40844474826008e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884216308594,0.0,0.0,9.907546336762608e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7883605957031,0.0,0.0,7.3176808655262e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.0,0.0,9.907545609166846e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882995605469,0.0,0.0,0.0004699712153524,284.81695556640625,294.1499938964844,286.0340270996094,282.24853515625,286.9080505371094,286.2352294921875,284.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152152121075005e-09,0.0010024569928646,-0.0151699371635913,0.0,0.0,0.0,24.992137908935547,60.0,0.7473729848861694,-0.0,-6.85167407254994e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896728515625,0.0,0.0,9.421753202332184e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897033691406,0.0,0.0,9.921560558723286e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896728515625,0.0,0.0,7.328031642828137e-05,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897033691406,0.0,0.0,9.921559831127524e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,0.0004706360050477,284.8182983398437,294.1499938964844,286.00469970703125,282.2479858398437,286.8922424316406,286.1862487792969,284.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,24.992055892944336,60.0,0.7259260416030884,-0.0,-6.87107046815072e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896728515625,0.0,0.0,9.421753202332184e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897033691406,0.0,0.0,9.921560558723286e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896728515625,0.0,0.0,7.328031642828137e-05,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897033691406,0.0,0.0,9.921559831127524e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,0.0004706360050477,284.8182983398437,294.1499938964844,286.00469970703125,282.2479858398437,286.8922424316406,286.1862487792969,284.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,24.992055892944336,60.0,0.7259260416030884,-0.0,-6.87107046815072e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79034423828125,0.0,0.0,9.427320037502795e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903747558594,0.0,0.0,9.927422797773032e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.0,0.0,7.332361565204337e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79034423828125,0.0,0.0,9.927422070177272e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,0.0004709140630438,284.8189697265625,294.1499938964844,285.9919738769531,282.2489929199219,286.8842468261719,286.16339111328125,284.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387304019028761e-09,0.0010044678347185,-0.0157859269529581,0.0,0.0,0.0,24.992021560668945,60.0,0.7165096402168274,-0.0,-6.879191971620457e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909851074219,0.0,0.0,9.432173828827216e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,9.932534157996996e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909851074219,0.0,0.0,7.336137059610337e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909851074219,0.0,0.0,9.932533430401236e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908935546875,0.0,0.0,0.0004711565561592,284.81964111328125,294.1499938964844,285.9806213378906,282.2508850097656,286.8761901855469,286.1414794921875,284.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447779199447723e-09,0.0010049850679934,-0.0159443411976099,0.0,0.0,0.0,24.99199104309082,60.0,0.7077820897102356,-0.0,-6.886277503781457e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,9.439046698389576e-05,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,9.939772280631588e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,7.341482705669478e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,9.939770825440064e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922058105469,0.0,0.0,0.0004714998649433,284.82098388671875,294.1499938964844,285.96221923828125,282.2575988769531,286.8600769042969,286.1015625,284.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,24.9919490814209,60.0,0.693048357963562,-0.0,-6.896316051552277e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,9.439046698389576e-05,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,9.939772280631588e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,7.341482705669478e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,9.939770825440064e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922058105469,0.0,0.0,0.0004714998649433,284.82098388671875,294.1499938964844,285.96221923828125,282.2575988769531,286.8600769042969,286.1015625,284.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,24.9919490814209,60.0,0.693048357963562,-0.0,-6.896316051552277e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
