time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286740,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,9.441433212487028e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933044433594,0.0,0.0,9.942285396391526e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,7.343338802456856e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,9.942283941200004e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931823730469,0.0,0.0,0.0004716190742328,284.8219909667969,294.1499938964844,285.95233154296875,282.26544189453125,286.84783935546875,286.0750732421875,284.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563129595349437e-09,0.0010059716878458,-0.0162464976310729,0.0,0.0,0.0,24.99193382263184,60.0,0.6844855546951294,-0.0,-6.899803395299386e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,9.441762085771188e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,9.9426310043782e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,7.343594188569114e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,9.942630276782438e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,0.0004716354887932,284.82232666015625,294.1499938964844,285.95001220703125,282.2684326171875,286.8439636230469,286.0672912597656,284.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567224986042674e-09,0.0010060067288577,-0.0162572246044874,0.0,0.0,0.0,24.991931915283203,60.0,0.6821539998054504,-0.0,-6.90028372218876e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,9.441094880457968e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948913574219,0.0,0.0,9.941928874468432e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,7.343075412791222e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948913574219,0.0,0.0,9.94192814687267e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,0.0004716021649073,284.8236694335937,294.1499938964844,285.9423217773437,282.28277587890625,286.8279724121094,286.03857421875,284.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5589054187853435e-09,0.0010059355990961,-0.0162354316562414,0.0,0.0,0.0,24.99193572998047,60.0,0.6746378540992737,-0.0,-6.899307436469827e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,9.441094880457968e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948913574219,0.0,0.0,9.941928874468432e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,7.343075412791222e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948913574219,0.0,0.0,9.94192814687267e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,0.0004716021649073,284.8236694335937,294.1499938964844,285.9423217773437,282.28277587890625,286.8279724121094,286.03857421875,284.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5589054187853435e-09,0.0010059355990961,-0.0162354316562414,0.0,0.0,0.0,24.99193572998047,60.0,0.6746378540992737,-0.0,-6.899307436469827e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961730957031,0.0,0.0,9.438567940378562e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,9.939267329173164e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961730957031,0.0,0.0,7.34110944904387e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961730957031,0.0,0.0,9.9392666015774e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79608154296875,0.0,0.0,0.0004714759124908,284.8249816894531,294.1499938964844,285.9372863769531,282.2997131347656,286.8121643066406,286.01531982421875,284.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,24.99195098876953,60.0,0.6694602370262146,-0.0,-6.895613324786609e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961730957031,0.0,0.0,9.438567940378562e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,9.939267329173164e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961730957031,0.0,0.0,7.34110944904387e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961730957031,0.0,0.0,9.9392666015774e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79608154296875,0.0,0.0,0.0004714759124908,284.8249816894531,294.1499938964844,285.9372863769531,282.2997131347656,286.8121643066406,286.01531982421875,284.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,24.99195098876953,60.0,0.6694602370262146,-0.0,-6.895613324786609e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968139648437,0.0,0.0,9.436580876354128e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,9.937175491359083e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968139648437,0.0,0.0,7.339564763242379e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968139648437,0.0,0.0,9.937174763763323e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,0.0004713766975328,284.8256530761719,294.1499938964844,285.9357604980469,282.3091735839844,286.8043518066406,286.0057067871094,284.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502659299911784e-09,0.0010054546874016,-0.0160880964249372,0.0,0.0,0.0,24.99196434020996,60.0,0.6676096320152283,-0.0,-6.892710757711029e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,9.434236562810838e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974853515625,0.0,0.0,9.934706031344832e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,7.337741408264264e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,9.93470530374907e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79736328125,0.0,0.0,0.000471259583719,284.8262939453125,294.1499938964844,285.9349060058594,282.3193054199219,286.7966003417969,285.9970397949219,284.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473444003063378e-09,0.0010052049765363,-0.016011569648981,0.0,0.0,0.0,24.99197769165039,60.0,0.6661049723625183,-0.0,-6.889285941724665e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,9.428337216377258e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987670898437,0.0,0.0,9.92849381873384e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,7.333152461796999e-05,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,9.92849309113808e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79864501953125,0.0,0.0,0.0004709648783318,284.8276062011719,294.1499938964844,285.93524169921875,282.3414611816406,286.7812805175781,285.9828186035156,284.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,24.99201393127441,60.0,0.6644383668899536,-0.0,-6.88067132159631e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,9.428337216377258e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987670898437,0.0,0.0,9.92849381873384e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,7.333152461796999e-05,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,9.92849309113808e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79864501953125,0.0,0.0,0.0004709648783318,284.8276062011719,294.1499938964844,285.93524169921875,282.3414611816406,286.7812805175781,285.9828186035156,284.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,24.99201393127441,60.0,0.6644383668899536,-0.0,-6.88067132159631e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,9.420943388249724e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.0,0.0,9.920707816490903e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,7.327401544898748e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,9.920707088895142e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999267578125,0.0,0.0,0.0004705955507233,284.82891845703125,294.1499938964844,285.9383239746094,282.3661804199219,286.7663269042969,285.9726867675781,284.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.3078102741087605e-09,0.0010037886677309,-0.0155776906758546,0.0,0.0,0.0,24.9920597076416,60.0,0.6646693348884583,-0.0,-6.869883151239264e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,9.420943388249724e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.0,0.0,9.920707816490903e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,7.327401544898748e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,9.920707088895142e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999267578125,0.0,0.0,0.0004705955507233,284.82891845703125,294.1499938964844,285.9383239746094,282.3661804199219,286.7663269042969,285.9726867675781,284.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.3078102741087605e-09,0.0010037886677309,-0.0155776906758546,0.0,0.0,0.0,24.9920597076416,60.0,0.6646693348884583,-0.0,-6.869883151239264e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,9.412295912625268e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80133056640625,0.0,0.0,9.911601955536752e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,7.320675649680197e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,9.91160050034523e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,0.0004701635916717,284.8302307128906,294.1499938964844,285.9442443847656,282.3934631347656,286.75164794921875,285.96563720703125,284.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200067126371778e-09,0.0010028674732893,-0.0152954533696174,0.0,0.0,0.0,24.99211311340332,60.0,0.6665049195289612,-0.0,-6.85727670202141e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,9.412295912625268e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80133056640625,0.0,0.0,9.911601955536752e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,7.320675649680197e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,9.91160050034523e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,0.0004701635916717,284.8302307128906,294.1499938964844,285.9442443847656,282.3934631347656,286.75164794921875,285.96563720703125,284.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200067126371778e-09,0.0010028674732893,-0.0152954533696174,0.0,0.0,0.0,24.99211311340332,60.0,0.6665049195289612,-0.0,-6.85727670202141e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,9.402399882674216e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,9.901180601445958e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,7.312979141715914e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,9.901179873850197e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,0.0004696692631114,284.83154296875,294.1499938964844,285.9530029296875,282.4232482910156,286.7374572753906,285.96221923828125,284.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076767533613747e-09,0.0010018130997195,-0.0149724604561924,0.0,0.0,0.0,24.99217414855957,60.0,0.6704273819923401,-0.0,-6.842864053169252e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,9.402399882674216e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,9.901180601445958e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,7.312979141715914e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,9.901179873850197e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,0.0004696692631114,284.83154296875,294.1499938964844,285.9530029296875,282.4232482910156,286.7374572753906,285.96221923828125,284.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076767533613747e-09,0.0010018130997195,-0.0149724604561924,0.0,0.0,0.0,24.99217414855957,60.0,0.6704273819923401,-0.0,-6.842864053169252e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.0,0.0,9.39703531912528e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80322265625,0.0,0.0,9.895531547954306e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.0,0.0,7.30880638002418e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80322265625,0.0,0.0,9.895530820358545e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0004694013041444,284.8321838378906,294.1499938964844,285.9584655761719,282.4390869140625,286.73052978515625,285.9616394042969,284.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012476705014,6.0099267784607954e-09,0.0010012416169047,-0.0147973634302616,0.0,0.0,0.0,24.99220848083496,60.0,0.6730477809906006,-0.0,-6.835057320131456e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,9.39139208639972e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038635253906,0.0,0.0,9.88958854577504e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,7.304417522391304e-05,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,9.88958781817928e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,0.0004691194044426,284.83282470703125,294.1499938964844,285.96466064453125,282.45556640625,286.7237243652344,285.9618225097656,284.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006462689489,5.939616354311283e-09,0.0010006403317674,-0.0146131757646799,0.0,0.0,0.0,24.99224281311035,60.0,0.6761534810066223,-0.0,-6.826850551533425e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,9.379351104144008e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,9.876909462036564e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,7.295052637346089e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,9.876908734440804e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050231933594,0.0,0.0,0.0004685179446823,284.8341064453125,294.1499938964844,285.9792785644531,282.4903869628906,286.71044921875,285.9642028808594,284.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,24.99231719970703,60.0,0.6837276220321655,-0.0,-6.80935556829354e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,9.379351104144008e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,9.876909462036564e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,7.295052637346089e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,9.876908734440804e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050231933594,0.0,0.0,0.0004685179446823,284.8341064453125,294.1499938964844,285.9792785644531,282.4903869628906,286.71044921875,285.9642028808594,284.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,24.99231719970703,60.0,0.6837276220321655,-0.0,-6.80935556829354e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,9.368469181936234e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,9.865449828794226e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,7.286588515853509e-05,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,9.865449101198465e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,0.0004679743433371,284.8351745605469,294.1499938964844,285.99383544921875,282.52154541015625,286.69970703125,285.9683837890625,284.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,24.99238395690918,60.0,0.6916379332542419,-0.0,-6.793563045448536e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,9.36632277444005e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,9.8631891887635e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,7.284918683581054e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,9.863188461167738e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,0.0004678671248257,284.8353881835937,294.1499938964844,285.9968566894531,282.5276794433594,286.6976928710937,285.9693603515625,284.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,24.99239730834961,60.0,0.6932922005653381,-0.0,-6.790450157723171e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,9.352401684736832e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,9.848530316958204e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,7.274092058651149e-05,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,9.848529589362442e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075256347656,0.0,0.0,0.0004671717761084,284.836669921875,294.1499938964844,286.0175170898437,282.5674133300781,286.685546875,285.9771728515625,284.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,24.99248313903809,60.0,0.7048414349555969,-0.0,-6.770279981083149e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,9.352401684736832e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,9.848530316958204e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,7.274092058651149e-05,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,9.848529589362442e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075256347656,0.0,0.0,0.0004671717761084,284.836669921875,294.1499938964844,286.0175170898437,282.5674133300781,286.685546875,285.9771728515625,284.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,24.99248313903809,60.0,0.7048414349555969,-0.0,-6.770279981083149e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,9.337689698440954e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,9.833037620410324e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,7.262648432515562e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,9.833036892814562e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.0,0.0,0.0004664368461817,284.8379211425781,294.1499938964844,286.041259765625,282.6095886230469,286.67401123046875,285.9875183105469,284.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,24.99257469177246,60.0,0.718388020992279,-0.0,-6.748995673433458e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,9.337689698440954e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,9.833037620410324e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,7.262648432515562e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,9.833036892814562e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.0,0.0,0.0004664368461817,284.8379211425781,294.1499938964844,286.041259765625,282.6095886230469,286.67401123046875,285.9875183105469,284.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,24.99257469177246,60.0,0.718388020992279,-0.0,-6.748995673433458e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094787597656,0.0,0.0,9.330068132840096e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,9.82501223916188e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094787597656,0.0,0.0,7.256721437443048e-05,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094787597656,0.0,0.0,9.825011511566116e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094177246094,0.0,0.0,0.0004660561680793,284.83856201171875,294.1499938964844,286.0542907714844,282.631591796875,286.66851806640625,285.99365234375,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175570638726867e-09,0.0009941069874912,-0.0126115689054131,0.0,0.0,0.0,24.99262237548828,60.0,0.7259500622749329,-0.0,-6.73798297157191e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100891113281,0.0,0.0,9.322298865299672e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,9.81683042482473e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100891113281,0.0,0.0,7.250678027048707e-05,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,9.816829697228968e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100280761719,0.0,0.0,0.0004656680685002,284.8392028808594,294.1499938964844,286.068115234375,282.6541748046875,286.6632080078125,286.0004272460937,284.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.0787711813882205e-09,0.000993279274553,-0.0123579679057002,0.0,0.0,0.0,24.9926700592041,60.0,0.7340482473373413,-0.0,-6.726765633402465e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81134033203125,0.0,0.0,9.306412539444864e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,9.8001015430782e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81134033203125,0.0,0.0,7.238321995828301e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81134033203125,0.0,0.0,9.800100815482438e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,0.0004648744943551,284.8404541015625,294.1499938964844,286.0981750488281,282.7012023925781,286.653076171875,286.0155029296875,284.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,24.99276733398437,60.0,0.7516182065010071,-0.0,-6.70385773560156e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81134033203125,0.0,0.0,9.306412539444864e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,9.8001015430782e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81134033203125,0.0,0.0,7.238321995828301e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81134033203125,0.0,0.0,9.800100815482438e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,0.0004648744943551,284.8404541015625,294.1499938964844,286.0981750488281,282.7012023925781,286.653076171875,286.0155029296875,284.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,24.99276733398437,60.0,0.7516182065010071,-0.0,-6.70385773560156e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.0,0.0,9.290172602050006e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125915527344,0.0,0.0,9.783000132301822e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.0,0.0,7.225690933410078e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125915527344,0.0,0.0,9.78299940470606e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,0.0004640633123926,284.8417053222656,294.1499938964844,286.1314392089844,282.7505798339844,286.6436767578125,286.0328369140625,284.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,24.99286842346192,60.0,0.7713229656219482,-0.0,-6.680481590137789e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.0,0.0,9.290172602050006e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125915527344,0.0,0.0,9.783000132301822e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.0,0.0,7.225690933410078e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125915527344,0.0,0.0,9.78299940470606e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,0.0004640633123926,284.8417053222656,294.1499938964844,286.1314392089844,282.7505798339844,286.6436767578125,286.0328369140625,284.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,24.99286842346192,60.0,0.7713229656219482,-0.0,-6.680481590137789e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,9.27378496271558e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,9.765743016032502e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,7.212944910861552e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,9.76574228843674e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.813720703125,0.0,0.0,0.0004632447089534,284.8429260253906,294.1499938964844,286.1679992675781,282.80230712890625,286.6351013183594,286.05224609375,284.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,24.992969512939453,60.0,0.7931610941886902,-0.0,-6.656932782789228e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,9.27378496271558e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,9.765743016032502e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,7.212944910861552e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,9.76574228843674e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.813720703125,0.0,0.0,0.0004632447089534,284.8429260253906,294.1499938964844,286.1679992675781,282.80230712890625,286.6351013183594,286.05224609375,284.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,24.992969512939453,60.0,0.7931610941886902,-0.0,-6.656932782789228e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,9.257455531042068e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,9.748547745402902e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,7.200244726845995e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,9.74854701780714e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,0.0004624290158972,284.8441772460937,294.1499938964844,286.2078857421875,282.8563842773437,286.6273803710937,286.0736999511719,284.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,24.993070602416992,60.0,0.8171401023864746,-0.0,-6.633510452047632e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,9.257455531042068e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,9.748547745402902e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,7.200244726845995e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,9.74854701780714e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,0.0004624290158972,284.8441772460937,294.1499938964844,286.2078857421875,282.8563842773437,286.6273803710937,286.0736999511719,284.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,24.993070602416992,60.0,0.8171401023864746,-0.0,-6.633510452047632e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,9.249385766452178e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,9.740049426909536e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,7.193968485808e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,9.740048699313776e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155517578125,0.0,0.0,0.0004620259278453,284.84478759765625,294.1499938964844,286.2290954589844,282.8843078613281,286.6238708496094,286.0851745605469,284.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779143929481,0.0,0.0,0.0,24.993120193481445,60.0,0.8299989700317383,-0.0,-6.621949921736815e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,9.241398220183328e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,9.73163841990754e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.0,0.0,7.187755545601249e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,9.73163769231178e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.0,0.0,0.0004616269434336,284.84539794921875,294.1499938964844,286.2511291503906,282.9128112792969,286.6205444335937,286.0970764160156,284.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,24.9931697845459,60.0,0.84335857629776,-0.0,-6.610517289118435e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.225811663782224e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,9.715224587125704e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,7.175632345024496e-05,297.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.715223859529942e-05,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,0.0004608483286574,284.8466186523437,294.1499938964844,286.2978210449219,282.97149658203125,286.6146240234375,286.1221923828125,284.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,24.99326515197754,60.0,0.8717126250267029,-0.0,-6.588236800553204e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
