time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289080,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.225811663782224e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,9.715224587125704e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,7.175632345024496e-05,297.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.715223859529942e-05,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,0.0004608483286574,284.8466186523437,294.1499938964844,286.2978210449219,282.97149658203125,286.6146240234375,286.1221923828125,284.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,24.99326515197754,60.0,0.8717126250267029,-0.0,-6.588236800553204e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,9.212077566189691e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,9.70076143858023e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,7.164950511651114e-05,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,9.70076143858023e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,0.000460162264062,284.84771728515625,294.1499938964844,286.34381103515625,283.02752685546875,286.61004638671875,286.1469116210937,284.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.705520112973204e-09,0.000981536344625,-0.0087600089609622,0.0,0.0,0.0,24.993350982666016,60.0,0.8998957276344299,-0.0,-6.56863505810179e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,9.210905409418046e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,9.699527436168864e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,7.164038834162056e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,9.699526708573104e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.818603515625,0.0,0.0,0.000460103736259,284.8478088378906,294.1499938964844,286.3479309082031,283.0325012207031,286.60968017578125,286.14910888671875,284.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.6909200140655685e-09,0.0009814115474,-0.0087217539548873,0.0,0.0,0.0,24.99335670471192,60.0,0.90241539478302,-0.0,-6.566963861587284e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,9.196840255754068e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,9.684716496849433e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,7.15309870429337e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,9.684715769253673e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,0.0004594011406879,284.8490295410156,294.1499938964844,286.4015808105469,283.0957336425781,286.605712890625,286.1776123046875,284.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,24.993444442749023,60.0,0.9353503584861756,-0.0,-6.546923003725169e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,9.196840255754068e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,9.684716496849433e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,7.15309870429337e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,9.684715769253673e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,0.0004594011406879,284.8490295410156,294.1499938964844,286.4015808105469,283.0957336425781,286.605712890625,286.1776123046875,284.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,24.993444442749023,60.0,0.9353503584861756,-0.0,-6.546923003725169e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,9.18381629162468e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,9.671001316746695e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,7.142969116102904e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,9.671000589150935e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,0.0004587505827657,284.8502197265625,294.1499938964844,286.4587707519531,283.16119384765625,286.6028137207031,286.20782470703125,284.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534186538730637e-09,0.0009785253787413,-0.0078374333679676,0.0,0.0,0.0,24.9935245513916,60.0,0.970780313014984,-0.0,-6.528393470262017e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,9.18381629162468e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,9.671001316746695e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,7.142969116102904e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,9.671000589150935e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,0.0004587505827657,284.8502197265625,294.1499938964844,286.4587707519531,283.16119384765625,286.6028137207031,286.20782470703125,284.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534186538730637e-09,0.0009785253787413,-0.0078374333679676,0.0,0.0,0.0,24.9935245513916,60.0,0.970780313014984,-0.0,-6.528393470262017e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216552734375,0.0,0.0,9.177703032037245e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216857910156,0.0,0.0,9.664564277045427e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216552734375,0.0,0.0,7.138215005397797e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216552734375,0.0,0.0,9.664563549449667e-05,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82159423828125,0.0,0.0,0.0004584452253766,284.850830078125,294.1499938964844,286.4887084960937,283.1947631835937,286.60174560546875,286.2234802246094,284.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277257354383778e-09,0.0009778740350157,-0.0076378732919692,0.0,0.0,0.0,24.99356269836425,60.0,0.9893009662628174,-0.0,-6.519704953689144e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,9.171907731797546e-05,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,9.658461931394412e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,7.13370754965581e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,9.658461203798652e-05,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,0.0004581557586789,284.8514099121094,294.1499938964844,286.5195617675781,283.2288818359375,286.6009826660156,286.2395935058594,284.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.20505533224491e-09,0.000977256684564,-0.0074486853554844,0.0,0.0,0.0,24.99359893798828,60.0,1.0084896087646484,-0.0,-6.511474026638099e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82342529296875,0.0,0.0,9.161272464552894e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8234558105469,0.0,0.0,9.6472620498389e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82342529296875,0.0,0.0,7.125435513444245e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82342529296875,0.0,0.0,9.64726132224314e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,0.0004576244682539,284.85260009765625,294.1499938964844,286.5840148925781,283.2987365722656,286.6002197265625,286.27294921875,284.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,24.9936637878418,60.0,1.0486361980438232,-0.0,-6.496381388387817e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82342529296875,0.0,0.0,9.161272464552894e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8234558105469,0.0,0.0,9.6472620498389e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82342529296875,0.0,0.0,7.125435513444245e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82342529296875,0.0,0.0,9.64726132224314e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,0.0004576244682539,284.85260009765625,294.1499938964844,286.5840148925781,283.2987365722656,286.6002197265625,286.27294921875,284.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,24.9936637878418,60.0,1.0486361980438232,-0.0,-6.496381388387817e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246154785156,0.0,0.0,9.152069833362476e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246459960937,0.0,0.0,9.63757120189257e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246154785156,0.0,0.0,7.118277426343411e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246154785156,0.0,0.0,9.637570474296808e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,0.0004571648023556,284.8537902832031,294.1499938964844,286.65216064453125,283.3707275390625,286.60076904296875,286.3082275390625,284.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957892375476944e-09,0.0009751429897733,-0.0068010524846613,0.0,0.0,0.0,24.99372100830078,60.0,1.091512680053711,-0.0,-6.483335823759262e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246154785156,0.0,0.0,9.152069833362476e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246459960937,0.0,0.0,9.63757120189257e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246154785156,0.0,0.0,7.118277426343411e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246154785156,0.0,0.0,9.637570474296808e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,0.0004571648023556,284.8537902832031,294.1499938964844,286.65216064453125,283.3707275390625,286.60076904296875,286.3082275390625,284.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957892375476944e-09,0.0009751429897733,-0.0068010524846613,0.0,0.0,0.0,24.99372100830078,60.0,1.091512680053711,-0.0,-6.483335823759262e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258056640625,0.0,0.0,9.144281648332252e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258056640625,0.0,0.0,9.629369742469862e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257751464844,0.0,0.0,7.112220191629604e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258056640625,0.0,0.0,9.6293690148741e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,0.0004567757714539,284.8549499511719,294.1499938964844,286.7240600585937,283.4448547363281,286.6024475097656,286.34527587890625,284.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608613256153603e-09,0.0009743132395669,-0.0065468028187751,0.0,0.0,0.0,24.9937686920166,60.0,1.136810541152954,-0.0,-6.472306068872058e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258056640625,0.0,0.0,9.144281648332252e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258056640625,0.0,0.0,9.629369742469862e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257751464844,0.0,0.0,7.112220191629604e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258056640625,0.0,0.0,9.6293690148741e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,0.0004567757714539,284.8549499511719,294.1499938964844,286.7240600585937,283.4448547363281,286.6024475097656,286.34527587890625,284.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608613256153603e-09,0.0009743132395669,-0.0065468028187751,0.0,0.0,0.0,24.9937686920166,60.0,1.136810541152954,-0.0,-6.472306068872058e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82696533203125,0.0,0.0,9.138022141996772e-05,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269958496094,0.0,0.0,9.622778452467172e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82696533203125,0.0,0.0,7.107351848389953e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82696533203125,0.0,0.0,9.622777724871412e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,0.0004564630798995,284.8561096191406,294.1499938964844,286.7997436523437,283.5210876464844,286.6054077148437,286.3844299316406,284.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828748194735912e-09,0.0009736462961882,-0.0063424538820981,0.0,0.0,0.0,24.99380683898925,60.0,1.1847251653671265,-0.0,-6.463447732585338e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82696533203125,0.0,0.0,9.138022141996772e-05,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269958496094,0.0,0.0,9.622778452467172e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82696533203125,0.0,0.0,7.107351848389953e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82696533203125,0.0,0.0,9.622777724871412e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,0.0004564630798995,284.8561096191406,294.1499938964844,286.7997436523437,283.5210876464844,286.6054077148437,286.3844299316406,284.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828748194735912e-09,0.0009736462961882,-0.0063424538820981,0.0,0.0,0.0,24.99380683898925,60.0,1.1847251653671265,-0.0,-6.463447732585338e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275451660156,0.0,0.0,9.135426807915792e-05,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275756835937,0.0,0.0,9.620044875191525e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275451660156,0.0,0.0,7.105332770152017e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275451660156,0.0,0.0,9.620044147595765e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.0,0.0,0.0004563334223348,284.856689453125,294.1499938964844,286.8390197753906,283.5599670410156,286.6073608398437,286.4047546386719,284.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750534244810865e-09,0.0009733696933835,-0.0062577119097113,0.0,0.0,0.0,24.99382400512696,60.0,1.2096065282821655,-0.0,-6.459776358269664e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,9.133310231845826e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,9.6178162493743e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,7.103686948539689e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,9.61781552177854e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280639648437,0.0,0.0,0.0004562276881188,284.8572692871094,294.1499938964844,286.8792724609375,283.5993347167969,286.609619140625,286.42578125,284.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724160452771684e-09,0.0009731441386975,-0.0061886040493845,0.0,0.0,0.0,24.993837356567383,60.0,1.235230565071106,-0.0,-6.456782841723907e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,9.130306716542692e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,9.614653390599416e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82928466796875,0.0,0.0,7.101350638549775e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,9.614653390599416e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,0.0004560776869766,284.8584289550781,294.1499938964844,286.9626770019531,283.6796569824219,286.61505126953125,286.46954345703125,284.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744160484977e-09,0.0009728241129778,-0.0060905618593096,0.0,0.0,0.0,24.99385452270508,60.0,1.28839111328125,-0.0,-6.45253734887774e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,9.130306716542692e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,9.614653390599416e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82928466796875,0.0,0.0,7.101350638549775e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,9.614653390599416e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,0.0004560776869766,284.8584289550781,294.1499938964844,286.9626770019531,283.6796569824219,286.61505126953125,286.46954345703125,284.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744160484977e-09,0.0009728241129778,-0.0060905618593096,0.0,0.0,0.0,24.99385452270508,60.0,1.28839111328125,-0.0,-6.45253734887774e-08,0.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.050000000745058,9.129021054832263e-05,298.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.050000000745058,9.613299334887417e-05,298.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.050000000745058,7.100350921973586e-05,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.050000000745058,9.613298607291654e-05,298.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.0,0.050000000745058,0.0004560134548228,284.8595886230469,291.1499938964844,287.04998779296875,283.7619323730469,286.62188720703125,286.5165100097656,284.9869384765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,24.99386405944824,60.0,1.3445335626602173,-0.0,-6.45071907001693e-08,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.050000000745058,9.129021054832263e-05,298.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.050000000745058,9.613299334887417e-05,298.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.050000000745058,7.100350921973586e-05,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.050000000745058,9.613298607291654e-05,298.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.0,0.050000000745058,0.0004560134548228,284.8595886230469,291.1499938964844,287.04998779296875,283.7619323730469,286.62188720703125,286.5165100097656,284.9869384765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,24.99386405944824,60.0,1.3445335626602173,-0.0,-6.45071907001693e-08,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6558684706687927,0.050000000745058,0.0407850407063961,298.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6558684706687927,0.050000000745058,0.0429486110806465,298.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6558684706687927,0.050000000745058,0.0317216999828815,298.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6558684706687927,0.050000000745058,0.0429486110806465,298.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6558684706687927,0.050000000745058,0.2037297189235687,284.9720153808594,291.1499938964844,287.0957336425781,283.8036499023437,293.8463134765625,295.6668701171875,285.1395568847656,1.0,0.104332186281681,0.068782240152359,0.068782240152359,1.0,1.0,-0.4353929162025451,0.0001784765045158,0.4352144300937652,-0.1351743340492248,0.0,0.0,0.0,33.71360778808594,60.0,1194.4947509765625,-0.0,11.180341720581056,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62158203125,0.6757742166519165,0.050000000745058,0.0451143346726894,298.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62158203125,0.6757742166519165,0.050000000745058,0.0475075654685497,298.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62158203125,0.6757742166519165,0.050000000745058,0.0350889265537261,297.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62158203125,0.6757742166519165,0.050000000745058,0.0475075654685497,298.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62158203125,0.6757742166519165,0.050000000745058,0.2253554463386535,285.7160949707031,291.1499938964844,287.1435241699219,283.8454895019531,294.8450012207031,298.080322265625,286.3699035644531,1.0,0.1106268018484115,0.137564480304718,0.137564480304718,1.0,1.0,-0.4806989133358001,0.009433314204216,0.4712656140327453,-0.1359900534152984,0.0,0.0,0.0,34.230079650878906,60.0,2449.570068359375,-0.0,13.925536155700684,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7812194824219,0.6287156343460083,0.050000000745058,0.0454128421843051,297.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7812194824219,0.6287156343460083,0.050000000745058,0.0478219091892242,298.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7812194824219,0.6287156343460083,0.050000000745058,0.0353210978209972,297.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7812194824219,0.6287156343460083,0.050000000745058,0.0478219091892242,298.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7812194824219,0.6287156343460083,0.050000000745058,0.2268465459346771,287.86846923828125,291.1499938964844,287.2451171875,283.9295959472656,294.8367614746094,298.1306457519531,288.26251220703125,1.0,0.1214399635791778,0.275128960609436,0.275128960609436,1.0,1.0,-0.4838829040527344,0.0428780205547809,0.4410048723220825,-0.103407971560955,0.0,0.0,0.0,37.83888244628906,60.0,2383.2666015625,-0.0,17.061538696289062,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7812194824219,0.6287156343460083,0.050000000745058,0.0454128421843051,297.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7812194824219,0.6287156343460083,0.050000000745058,0.0478219091892242,298.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7812194824219,0.6287156343460083,0.050000000745058,0.0353210978209972,297.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7812194824219,0.6287156343460083,0.050000000745058,0.0478219091892242,298.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7812194824219,0.6287156343460083,0.050000000745058,0.2268465459346771,287.86846923828125,291.1499938964844,287.2451171875,283.9295959472656,294.8367614746094,298.1306457519531,288.26251220703125,1.0,0.1214399635791778,0.275128960609436,0.275128960609436,1.0,1.0,-0.4838829040527344,0.0428780205547809,0.4410048723220825,-0.103407971560955,0.0,0.0,0.0,37.83888244628906,60.0,2383.2666015625,-0.0,17.061538696289062,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5275573730469,0.6128182411193848,0.050000000745058,0.0454783700406551,297.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5275573730469,0.6128182411193848,0.050000000745058,0.0478909127414226,298.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5275573730469,0.6128182411193848,0.050000000745058,0.0353720635175704,297.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5275573730469,0.6128182411193848,0.050000000745058,0.0478909127414226,298.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5275573730469,0.6128182411193848,0.050000000745058,0.2271738648414611,288.5981750488281,291.1499938964844,287.2987060546875,283.9718017578125,294.85125732421875,298.126708984375,288.9385986328125,1.0,0.1262021958827972,0.3439111709594726,0.3439111709594726,1.0,1.0,-0.4845812022686004,0.0692571103572845,0.4153240919113159,-0.0772977545857429,0.0,0.0,0.0,39.59227752685547,60.0,2163.3134765625,-0.0,18.541460037231445,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18377685546875,0.5984516739845276,0.050000000745058,0.0455411970615386,297.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18377685546875,0.5984516739845276,0.050000000745058,0.047957070171833,298.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.18377685546875,0.5984516739845276,0.050000000745058,0.0354209281504154,297.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.18377685546875,0.5984516739845276,0.050000000745058,0.047957070171833,298.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.18377685546875,0.5984516739845276,0.050000000745058,0.2274876981973648,289.2471008300781,291.1499938964844,287.3541259765625,284.0140380859375,294.8737487792969,298.1395263671875,289.5595397949219,1.0,0.1305604428052902,0.4751289486885071,0.4751289486885071,0.998165488243103,1.0,-0.4852507710456848,0.131038561463356,0.35421222448349,-0.0159307122230529,0.0,0.0,0.0,41.28046417236328,60.0,1953.685302734375,-0.0,19.95890617370605,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29620361328125,0.5753768682479858,0.050000000745058,0.045656356960535,297.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29620361328125,0.5753768682479858,0.050000000745058,0.0480783432722091,298.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.29620361328125,0.5753768682479858,0.050000000745058,0.0355104990303516,297.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29620361328125,0.5753768682479858,0.050000000745058,0.0480783432722091,298.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.29620361328125,0.5753768682479858,0.050000000745058,0.2280629575252533,290.3427124023437,291.1499938964844,287.4700012207031,284.0986328125,293.7894897460937,298.185546875,290.54864501953125,1.0,0.1381681412458419,0.7375644445419312,0.7375644445419312,0.994496524333954,1.0,-0.4864778220653534,0.2032339423894882,0.283243864774704,0.0557046122848987,0.0,0.0,0.0,44.36986541748047,60.0,1328.642578125,-0.0,22.57659912109375,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29620361328125,0.5753768682479858,0.050000000745058,0.045656356960535,297.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29620361328125,0.5753768682479858,0.050000000745058,0.0480783432722091,298.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.29620361328125,0.5753768682479858,0.050000000745058,0.0355104990303516,297.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29620361328125,0.5753768682479858,0.050000000745058,0.0480783432722091,298.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.29620361328125,0.5753768682479858,0.050000000745058,0.2280629575252533,290.3427124023437,291.1499938964844,287.4700012207031,284.0986328125,293.7894897460937,298.185546875,290.54864501953125,1.0,0.1381681412458419,0.7375644445419312,0.7375644445419312,0.994496524333954,1.0,-0.4864778220653534,0.2032339423894882,0.283243864774704,0.0557046122848987,0.0,0.0,0.0,44.36986541748047,60.0,1328.642578125,-0.0,22.57659912109375,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038452148437,0.5583436489105225,0.050000000745058,0.045756846666336,297.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038452148437,0.5583436489105225,0.050000000745058,0.0481841638684272,298.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038452148437,0.5583436489105225,0.050000000745058,0.0355886593461036,297.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038452148437,0.5583436489105225,0.050000000745058,0.0481841638684272,298.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038452148437,0.5583436489105225,0.050000000745058,0.2285649329423904,291.0350036621094,291.1499938964844,287.5921325683594,284.18316650390625,293.5733642578125,298.22344970703125,291.18975830078125,1.0,0.1444647312164306,1.0,1.0,0.99082750082016,1.0,-0.4875485897064209,0.2135404199361801,0.2740081548690796,0.0657626390457153,0.0,0.0,0.0,47.05883026123047,60.0,915.8403930664062,-0.0,24.8819580078125,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038452148437,0.5583436489105225,0.050000000745058,0.045756846666336,297.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038452148437,0.5583436489105225,0.050000000745058,0.0481841638684272,298.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038452148437,0.5583436489105225,0.050000000745058,0.0355886593461036,297.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038452148437,0.5583436489105225,0.050000000745058,0.0481841638684272,298.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038452148437,0.5583436489105225,0.050000000745058,0.2285649329423904,291.0350036621094,291.1499938964844,287.5921325683594,284.18316650390625,293.5733642578125,298.22344970703125,291.18975830078125,1.0,0.1444647312164306,1.0,1.0,0.99082750082016,1.0,-0.4875485897064209,0.2135404199361801,0.2740081548690796,0.0657626390457153,0.0,0.0,0.0,47.05883026123047,60.0,915.8403930664062,-0.0,24.8819580078125,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5825500488281,0.5457419157028198,0.050000000745058,0.045843094587326,297.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5825500488281,0.5457419157028198,0.050000000745058,0.0482749864459037,298.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5825500488281,0.5457419157028198,0.050000000745058,0.035655740648508,297.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5825500488281,0.5457419157028198,0.050000000745058,0.0482749864459037,298.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5825500488281,0.5457419157028198,0.050000000745058,0.2289957553148269,291.6092224121094,290.6499938964844,287.7199401855469,284.2674865722656,293.6184997558594,298.224853515625,291.740478515625,1.0,0.1496367901563644,1.0,1.0,0.9902269244194032,1.0,-0.4884676337242126,0.2140116691589355,0.2744559645652771,0.0660774186253547,0.0,0.0,0.0,49.365848541259766,48.0,707.1179809570312,-0.0,26.87035179138184,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5825500488281,0.5457419157028198,0.050000000745058,0.045843094587326,297.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5825500488281,0.5457419157028198,0.050000000745058,0.0482749864459037,298.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5825500488281,0.5457419157028198,0.050000000745058,0.035655740648508,297.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5825500488281,0.5457419157028198,0.050000000745058,0.0482749864459037,298.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5825500488281,0.5457419157028198,0.050000000745058,0.2289957553148269,291.6092224121094,290.6499938964844,287.7199401855469,284.2674865722656,293.6184997558594,298.224853515625,291.740478515625,1.0,0.1496367901563644,1.0,1.0,0.9902269244194032,1.0,-0.4884676337242126,0.2140116691589355,0.2744559645652771,0.0660774186253547,0.0,0.0,0.0,49.365848541259766,48.0,707.1179809570312,-0.0,26.87035179138184,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0545959472656,0.5461363792419434,0.050000000745058,0.0458402074873447,297.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0545959472656,0.5461363792419434,0.050000000745058,0.0482719428837299,298.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0545959472656,0.5461363792419434,0.050000000745058,0.0356534942984581,297.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0545959472656,0.5461363792419434,0.050000000745058,0.0482719428837299,298.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0545959472656,0.5461363792419434,0.050000000745058,0.2289813160896301,292.0763854980469,290.6499938964844,287.8500061035156,284.349609375,293.6785888671875,298.2300720214844,292.18267822265625,1.0,0.1489774882793426,1.0,1.0,0.9896388053894044,1.0,-0.4884370863437652,0.2139809131622314,0.2744562029838562,0.0661375820636749,0.0,0.0,0.0,49.28940963745117,48.0,561.7158813476562,-0.0,26.80432891845703,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.06353759765625,0.5462744235992432,0.050000000745058,0.0458391979336738,297.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.06353759765625,0.5462744235992432,0.050000000745058,0.0482708849012851,298.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.06353759765625,0.5462744235992432,0.050000000745058,0.0356527119874954,297.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.06353759765625,0.5462744235992432,0.050000000745058,0.0482708849012851,298.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.06353759765625,0.5462744235992432,0.050000000745058,0.2289762943983078,292.085205078125,290.1499938964844,287.8528137207031,284.3513488769531,293.6799011230469,298.2301940917969,292.1910400390625,1.0,0.148911103606224,1.0,1.0,0.9896263480186462,1.0,-0.4884263575077057,0.2139759063720703,0.2744504511356354,0.0661371201276779,0.0,0.0,0.0,49.262489318847656,36.0,559.0302124023438,-0.0,26.781084060668945,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
