time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291300,298.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2672424316406,0.5510475635528564,0.050000000745058,0.0458053164184093,297.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2672424316406,0.5510475635528564,0.050000000745058,0.0482352040708065,298.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2672424316406,0.5510475635528564,0.050000000745058,0.0356263592839241,297.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2672424316406,0.5510475635528564,0.050000000745058,0.0482352040708065,298.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2672424316406,0.5510475635528564,0.050000000745058,0.228807047009468,292.2866516113281,290.1499938964844,287.9209899902344,284.39306640625,293.7119445800781,298.2340393066406,292.38134765625,1.0,0.1467300653457641,1.0,1.0,0.9893260598182678,1.0,-0.4880654215812683,0.2138110399246215,0.2742543816566467,0.0661092102527618,0.0,0.0,0.0,48.35699844360352,36.0,498.4716796875,-0.0,25.999868392944336,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.449462890625,0.5587367415428162,0.050000000745058,0.0457543358206748,297.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.449462890625,0.5587367415428162,0.050000000745058,0.0481815189123153,298.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.449462890625,0.5587367415428162,0.050000000745058,0.0355867072939872,297.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.449462890625,0.5587367415428162,0.050000000745058,0.0481815189123153,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.449462890625,0.5587367415428162,0.050000000745058,0.2285523861646652,292.46685791015625,289.6499938964844,287.9902038574219,284.4346008300781,293.7443542480469,298.2383728027344,292.5517578125,1.0,0.1434740424156189,1.0,1.0,0.9874503016471864,1.0,-0.4875222146511078,0.2135886400938034,0.2739335894584656,0.0660735741257667,0.0,0.0,0.0,46.9942741394043,25.0,445.501953125,-0.0,24.826322555541992,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7594299316406,0.582741916179657,0.050000000745058,0.0456173494458198,297.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7594299316406,0.582741916179657,0.050000000745058,0.048037264496088,298.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7594299316406,0.582741916179657,0.050000000745058,0.0354801602661609,297.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7594299316406,0.582741916179657,0.050000000745058,0.048037264496088,298.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7594299316406,0.582741916179657,0.050000000745058,0.2278680950403213,292.77349853515625,289.1499938964844,288.1314697265625,284.5170593261719,293.8107604980469,298.24810791015625,292.8422546386719,1.0,0.1344866603612899,1.0,1.0,0.9836987853050232,1.0,-0.4860625863075256,0.2129826992750167,0.27307990193367,0.0659513399004936,0.0,0.0,0.0,43.33243560791016,25.0,358.9614562988281,-0.0,21.685546875,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7594299316406,0.582741916179657,0.050000000745058,0.0456173494458198,297.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7594299316406,0.582741916179657,0.050000000745058,0.048037264496088,298.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7594299316406,0.582741916179657,0.050000000745058,0.0354801602661609,297.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7594299316406,0.582741916179657,0.050000000745058,0.048037264496088,298.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7594299316406,0.582741916179657,0.050000000745058,0.2278680950403213,292.77349853515625,289.1499938964844,288.1314697265625,284.5170593261719,293.8107604980469,298.24810791015625,292.8422546386719,1.0,0.1344866603612899,1.0,1.0,0.9836987853050232,1.0,-0.4860625863075256,0.2129826992750167,0.27307990193367,0.0659513399004936,0.0,0.0,0.0,43.33243560791016,25.0,358.9614562988281,-0.0,21.685546875,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0473937988281,0.6477438807487488,0.050000000745058,0.0453481748700141,297.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0473937988281,0.6477438807487488,0.050000000745058,0.0477538108825683,298.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.08380126953125,0.9918583631515504,0.182266965508461,0.1252894848585128,297.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0473937988281,0.6477438807487488,0.050000000745058,0.0477538108825683,298.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0473937988281,0.6477438807487488,0.050000000745058,0.2265235185623169,293.0691833496094,288.6499938964844,288.2760314941406,284.5985717773437,293.89508056640625,298.2433166503906,293.1308288574219,1.0,0.1288690716028213,1.0,1.0,0.97994726896286,1.0,-0.5881233215332031,0.2562530636787414,0.3318702578544616,0.0861114114522934,0.0,0.0,0.0,36.95294189453125,25.0,336.01177978515625,-0.0,23.639629364013672,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0473937988281,0.6477438807487488,0.050000000745058,0.0453481748700141,297.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0473937988281,0.6477438807487488,0.050000000745058,0.0477538108825683,298.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.08380126953125,0.9918583631515504,0.182266965508461,0.1252894848585128,297.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0473937988281,0.6477438807487488,0.050000000745058,0.0477538108825683,298.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0473937988281,0.6477438807487488,0.050000000745058,0.2265235185623169,293.0691833496094,288.6499938964844,288.2760314941406,284.5985717773437,293.89508056640625,298.2433166503906,293.1308288574219,1.0,0.1288690716028213,1.0,1.0,0.97994726896286,1.0,-0.5881233215332031,0.2562530636787414,0.3318702578544616,0.0861114114522934,0.0,0.0,0.0,36.95294189453125,25.0,336.01177978515625,-0.0,23.639629364013672,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3109741210937,0.8917303681373596,0.1714841723442077,0.1002757549285888,297.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.29119873046875,0.6859719157218933,0.050000000745058,0.0476613529026508,298.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.31072998046875,0.8917303681373596,0.1955117881298065,0.0779922530055046,297.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.29119873046875,0.6859719157218933,0.050000000745058,0.0476613529026508,298.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.29119873046875,0.6859719157218933,0.050000000745058,0.2260849326848983,293.306884765625,288.1499938964844,288.4233093261719,284.6789245605469,293.90460205078125,298.2094116210937,293.347412109375,1.0,0.1240967512130737,1.0,1.0,0.879119873046875,1.0,-0.5995920896530151,0.2638631761074066,0.3357289135456085,0.0913603827357292,0.0,0.0,0.0,34.709022521972656,45.0,263.4662170410156,-0.0,22.151147842407227,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3109741210937,0.8917303681373596,0.1714841723442077,0.1002757549285888,297.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.29119873046875,0.6859719157218933,0.050000000745058,0.0476613529026508,298.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.31072998046875,0.8917303681373596,0.1955117881298065,0.0779922530055046,297.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.29119873046875,0.6859719157218933,0.050000000745058,0.0476613529026508,298.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.29119873046875,0.6859719157218933,0.050000000745058,0.2260849326848983,293.306884765625,288.1499938964844,288.4233093261719,284.6789245605469,293.90460205078125,298.2094116210937,293.347412109375,1.0,0.1240967512130737,1.0,1.0,0.879119873046875,1.0,-0.5995920896530151,0.2638631761074066,0.3357289135456085,0.0913603827357292,0.0,0.0,0.0,34.709022521972656,45.0,263.4662170410156,-0.0,22.151147842407227,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.476806640625,0.8335300087928772,0.1841351985931396,0.06540497392416,297.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4766845703125,0.8335300087928772,0.1600113362073898,0.0688745900988578,298.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.476806640625,0.8335300087928772,0.2137590497732162,0.0508705340325832,297.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4683837890625,0.7382051944732666,0.1463809162378311,0.0475778430700302,298.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.476806640625,0.8335300087928772,0.1628309786319732,0.3267113864421844,293.4819641113281,288.1499938964844,288.5696105957031,284.7563781738281,293.8968811035156,298.22515869140625,293.510498046875,1.0,0.1298922449350357,1.0,1.0,0.7803834080696106,1.0,-0.6727328300476074,0.3021444976329803,0.3705883324146271,0.1140904277563095,0.0,0.0,0.0,33.22110748291016,45.0,204.2110290527344,-0.0,26.646800994873047,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4801025390625,0.8337842226028442,0.1844240576028823,0.0655363053083419,297.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.47998046875,0.8337842226028442,0.1602105349302292,0.0690128877758979,298.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4801025390625,0.8337842226028442,0.2141321897506714,0.050972681492567,297.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.47174072265625,0.7431021928787231,0.1465879678726196,0.0486452281475067,298.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4801025390625,0.8337842226028442,0.1630434244871139,0.3273674249649048,293.4852294921875,287.6499938964844,288.5727233886719,284.7580261230469,293.8959045410156,298.2258605957031,293.5135192871094,1.0,0.130105972290039,1.0,1.0,0.7782924771308899,1.0,-0.673854649066925,0.3028452396392822,0.3710094094276428,0.1145871207118034,0.0,0.0,0.0,33.23905944824219,65.0,202.9053649902344,-0.0,26.8249626159668,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5523681640625,0.8382576704025269,0.1914416402578354,0.0678785294294357,297.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5523681640625,0.8382576704025269,0.1651569604873657,0.0714793652296066,298.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5523681640625,0.8382576704025269,0.2229390740394592,0.05279441177845,297.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.552734375,0.8382576704025269,0.1504835337400436,0.071479357779026,298.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5523681640625,0.8382576704025269,0.1682838350534439,0.3390673100948334,293.55712890625,287.6499938964844,288.6480407714844,284.7970275878906,293.8550109863281,298.23992919921875,293.5783996582031,1.0,0.1364963948726654,1.0,1.0,0.727878749370575,1.0,-0.7114647030830383,0.3266955912113189,0.3847691118717193,0.1292921602725982,0.0,0.0,0.0,33.69865798950195,65.0,167.07797241210938,-0.0,31.49612045288086,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6030578613281,0.8451302647590637,0.1980905383825302,0.0715843737125396,297.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6030578613281,0.8451302647590637,0.1700030863285064,0.0753817930817604,298.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6030578613281,0.8451302647590637,0.2311253696680069,0.055676732212305,297.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6030578613281,0.8451302647590637,0.1546649634838104,0.0753817930817604,298.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6030578613281,0.8451302647590637,0.1733900010585785,0.3575787544250488,293.6053771972656,287.1499938964844,288.7236633300781,284.835693359375,293.5741271972656,298.244873046875,293.6112060546875,1.0,0.1450916081666946,1.0,1.0,0.6170243620872498,1.0,-0.7627338767051697,0.3800770938396454,0.3826567828655243,0.1744832843542099,0.0,0.0,0.0,34.4273796081543,85.0,77.27584075927734,-0.0,37.4393424987793,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3431701660156,0.8675373196601868,0.2100744843482971,0.0845285132527351,297.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3431701660156,0.8675373196601868,0.1790486276149749,0.0890125930309295,298.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3431701660156,0.8675373196601868,0.2459292709827423,0.065744400024414,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3431701660156,0.8675373196601868,0.1624331176280975,0.0890125930309295,298.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3431701660156,0.8675373196601868,0.1828312128782272,0.4222374260425567,293.3255310058594,286.6499938964844,288.8755187988281,284.91180419921875,291.6909484863281,298.2408447265625,293.21783447265625,1.0,0.1687154918909073,1.0,1.0,0.3953155875205993,1.0,-0.9006508588790894,0.6449517011642456,0.2556991875171661,0.4129844903945923,0.0,0.0,0.0,36.662994384765625,105.0,-634.5674438476562,-0.0,59.43210220336914,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3431701660156,0.8675373196601868,0.2100744843482971,0.0845285132527351,297.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3431701660156,0.8675373196601868,0.1790486276149749,0.0890125930309295,298.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3431701660156,0.8675373196601868,0.2459292709827423,0.065744400024414,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3431701660156,0.8675373196601868,0.1624331176280975,0.0890125930309295,298.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3431701660156,0.8675373196601868,0.1828312128782272,0.4222374260425567,293.3255310058594,286.6499938964844,288.8755187988281,284.91180419921875,291.6909484863281,298.2408447265625,293.21783447265625,1.0,0.1687154918909073,1.0,1.0,0.3953155875205993,1.0,-0.9006508588790894,0.6449517011642456,0.2556991875171661,0.4129844903945923,0.0,0.0,0.0,36.662994384765625,105.0,-634.5674438476562,-0.0,59.43210220336914,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1330261230469,0.8941490054130554,0.2184264659881591,0.101974032819271,297.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1330261230469,0.8941490054130554,0.1856702715158462,0.1073835641145706,298.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1330261230469,0.8941490054130554,0.2575104236602783,0.0793131366372108,297.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1330261230469,0.8941490054130554,0.1677515655755996,0.1073835641145706,297.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1330261230469,0.8941490054130554,0.1895850896835327,0.5093814134597778,292.1003112792969,286.1499938964844,289.0277404785156,284.9862976074219,289.7479858398437,298.1922302246094,291.93634033203125,1.0,0.2004647105932235,1.0,1.0,0.1736067980527877,1.0,-1.0865401029586792,1.0077568292617798,0.0787832215428352,0.7398021221160889,0.0,0.0,0.0,40.0206413269043,125.0,-1543.6861572265625,-0.0,100.86764526367188,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1330261230469,0.8941490054130554,0.2184264659881591,0.101974032819271,297.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1330261230469,0.8941490054130554,0.1856702715158462,0.1073835641145706,298.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1330261230469,0.8941490054130554,0.2575104236602783,0.0793131366372108,297.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1330261230469,0.8941490054130554,0.1677515655755996,0.1073835641145706,297.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1330261230469,0.8941490054130554,0.1895850896835327,0.5093814134597778,292.1003112792969,286.1499938964844,289.0277404785156,284.9862976074219,289.7479858398437,298.1922302246094,291.93634033203125,1.0,0.2004647105932235,1.0,1.0,0.1736067980527877,1.0,-1.0865401029586792,1.0077568292617798,0.0787832215428352,0.7398021221160889,0.0,0.0,0.0,40.0206413269043,125.0,-1543.6861572265625,-0.0,100.86764526367188,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,298.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9470520019531,0.9213205575942992,0.2213765084743499,0.1220518797636032,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9470520019531,0.9213205575942992,0.1882966011762619,0.128526508808136,298.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9470520019531,0.9213205575942992,0.2644030749797821,0.0949292406439781,297.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9458923339844,0.9383185505867004,0.1689756065607071,0.1347222477197647,297.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9470520019531,0.9213205575942992,0.1919455677270889,0.6096743941307068,290.9277648925781,286.14422607421875,289.17401123046875,285.056396484375,289.3218078613281,298.09527587890625,290.8334655761719,1.0,0.2380834370851516,1.0,1.0,0.106768786907196,1.0,-1.3076019287109375,1.287953495979309,0.0196484681218862,0.9763461351394652,0.0,0.0,0.0,44.51798248291016,125.0,-1476.7662353515625,-0.0,170.95030212402344,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,298.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9088134765625,0.921845555305481,0.2214034795761108,0.1224496439099311,297.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9088134765625,0.921845555305481,0.1883302330970764,0.1289453655481338,298.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9088134765625,0.921845555305481,0.2645970284938812,0.0952386111021041,297.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9063415527344,0.9498479962348938,0.1689072549343109,0.1394039243459701,297.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9088134765625,0.921845555305481,0.191958948969841,0.6116613149642944,290.8896179199219,286.14288330078125,289.1797180175781,285.05908203125,289.3104858398437,298.0915832519531,290.7967529296875,1.0,0.2396871447563171,1.0,1.0,0.1041640788316726,1.0,-1.317280411720276,1.2997610569000244,0.0175193361937999,0.9861994981765748,0.0,0.0,0.0,44.69868469238281,145.0,-1467.946533203125,-0.0,174.48928833007812,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1201477050781,0.9496992230415344,0.2198745459318161,0.1461109071969986,297.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180725097656,0.9898253679275512,0.1871661841869354,0.1750443875789642,298.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1201477050781,0.9496992230415344,0.2678239941596985,0.1136418133974075,297.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11944580078125,0.9570839405059814,0.164670780301094,0.1571858823299408,297.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1201477050781,0.949699878692627,0.1902161836624145,0.7298555970191956,290.1116943359375,286.1065979003906,289.3308410644531,285.13006591796875,289.3264465332031,297.95635986328125,290.0742492675781,1.0,0.2855738401412964,1.0,1.0,0.0347213596105575,1.0,-1.586356520652771,1.5862239599227903,0.000132534711156,1.2174067497253418,0.0,0.0,0.0,51.09471893310547,165.0,-1016.0313720703124,-0.0,298.14178466796875,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1201477050781,0.9496992230415344,0.2198745459318161,0.1461109071969986,297.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180725097656,0.9898253679275512,0.1871661841869354,0.1750443875789642,298.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1201477050781,0.9496992230415344,0.2678239941596985,0.1136418133974075,297.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11944580078125,0.9570839405059814,0.164670780301094,0.1571858823299408,297.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1201477050781,0.949699878692627,0.1902161836624145,0.7298555970191956,290.1116943359375,286.1065979003906,289.3308410644531,285.13006591796875,289.3264465332031,297.95635986328125,290.0742492675781,1.0,0.2855738401412964,1.0,1.0,0.0347213596105575,1.0,-1.586356520652771,1.5862239599227903,0.000132534711156,1.2174067497253418,0.0,0.0,0.0,51.09471893310547,165.0,-1016.0313720703124,-0.0,298.14178466796875,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9134521484375,0.9531906843185424,0.2183304876089096,0.1496168822050094,297.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9114685058594,0.9878806471824646,0.1845050007104873,0.1761702001094818,298.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9134521484375,0.9531906843185424,0.2686674296855926,0.1163686886429786,297.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9135131835937,0.9485235810279846,0.163023293018341,0.1554609686136245,297.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.911376953125,0.992490291595459,0.1876366883516311,0.8504346609115601,289.9073181152344,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.88677978515625,289.8861389160156,1.0,0.3109041750431061,1.0,1.0,0.0,1.0,-1.738853096961975,1.7388498783111572,3.237930059185601e-06,1.3379005193710327,0.0,0.0,0.0,54.51520156860352,165.0,-754.97119140625,-0.0,387.05377197265625,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7891540527344,0.9481196403503418,0.2136783003807068,0.1949202716350555,297.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7902526855469,0.8922082185745239,0.1825160235166549,0.1742837131023407,298.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884216308594,0.9963513612747192,0.2663803696632385,0.1777540445327758,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.8562464118003845,0.1615018099546432,0.1542410552501678,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7901306152344,0.8964855074882507,0.1845604330301284,0.8383193016052246,289.7876281738281,286.0706787109375,289.48052978515625,285.1991882324219,289.4760131835937,297.8253479003906,289.7764892578125,1.0,0.3357666432857513,1.0,1.0,0.0,1.0,-1.848691701889038,1.8486889600753784,2.757404672593111e-06,1.422412991523743,0.0,0.0,0.0,63.78403854370117,183.0,-523.8526611328125,-0.0,482.2597961425781,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7215270996094,0.7753421068191528,0.2073970288038253,0.1897539794445037,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7218017578125,0.7401595115661621,0.1805013865232467,0.1733040362596511,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7212219238281,0.8337424993515015,0.2594534158706665,0.1838817149400711,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7220458984375,0.7122762799263,0.1592026054859161,0.1533435583114624,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7217712402344,0.7412925958633423,0.1808062493801117,0.826113760471344,289.72119140625,286.0438537597656,289.5922546386719,285.2501220703125,289.5877685546875,297.6986694335937,289.71881103515625,1.0,0.3647532165050506,1.0,1.0,0.0,1.0,-1.8314162492752075,1.8314136266708367,2.7130408852826804e-06,1.4131801128387451,0.0,0.0,0.0,96.6897430419922,183.0,-252.7284393310547,-0.0,574.1368408203125,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7154541015625,0.7511523365974426,0.2062219530344009,0.1886977404356002,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7155456542969,0.719611406326294,0.1801330596208572,0.1732034087181091,297.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.71533203125,0.8092160224914551,0.258435994386673,0.1830625683069229,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7156677246094,0.689578115940094,0.1585909873247146,0.1530755460262298,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7155456542969,0.7200247049331665,0.1798759847879409,0.8230969905853271,289.7153015136719,286.03521728515625,289.6282043457031,285.26641845703125,289.6237487792969,297.6709899902344,289.7145080566406,1.0,0.3729738593101501,1.0,1.0,0.0,1.0,-1.8257814645767207,1.825778841972351,2.696307319638436e-06,1.408416986465454,0.0,0.0,0.0,106.2635269165039,171.0,-188.55911254882807,-0.0,599.7670288085938,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.74102783203125,0.7084973454475403,0.2041865289211273,0.1868009269237518,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7407531738281,0.6774734258651733,0.1797652393579483,0.1733918190002441,297.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7414855957031,0.7616627812385559,0.2577523291110992,0.1823396980762481,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7403869628906,0.6477543711662292,0.1569593250751495,0.1521698981523513,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.74072265625,0.6750354170799255,0.1773849129676818,0.8141598701477051,289.7415466308594,286.0003967285156,289.7732849121094,285.331787109375,289.76885986328125,297.5988464355469,289.7455139160156,1.0,0.3920034766197204,1.0,1.0,0.0,1.0,-1.8110331296920776,1.811030387878418,2.653659976203926e-06,1.3965957164764404,0.0,0.0,0.0,130.47747802734375,159.0,-8.64399528503418,-0.0,664.0338134765625,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.74102783203125,0.7084973454475403,0.2041865289211273,0.1868009269237518,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7407531738281,0.6774734258651733,0.1797652393579483,0.1733918190002441,297.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7414855957031,0.7616627812385559,0.2577523291110992,0.1823396980762481,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7403869628906,0.6477543711662292,0.1569593250751495,0.1521698981523513,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.74072265625,0.6750354170799255,0.1773849129676818,0.8141598701477051,289.7415466308594,286.0003967285156,289.7732849121094,285.331787109375,289.76885986328125,297.5988464355469,289.7455139160156,1.0,0.3920034766197204,1.0,1.0,0.0,1.0,-1.8110331296920776,1.811030387878418,2.653659976203926e-06,1.3965957164764404,0.0,0.0,0.0,130.47747802734375,159.0,-8.64399528503418,-0.0,664.0338134765625,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8192138671875,0.6946045160293579,0.2048769295215606,0.1873028725385666,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8187255859375,0.6650519371032715,0.18073371052742,0.1744345724582672,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82000732421875,0.7492690682411194,0.2600677609443664,0.1838447600603103,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.818115234375,0.6353244781494141,0.1565769612789154,0.1519378870725631,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8186340332031,0.6603800058364868,0.1765647679567337,0.8107089996337891,289.8200988769531,285.96636962890625,289.9151306152344,285.395263671875,289.91082763671875,297.5630798339844,289.8266296386719,1.0,0.4004286527633667,1.0,1.0,0.0,1.0,-1.81026577949524,1.81026303768158,2.651218665050692e-06,1.3958052396774292,0.0,0.0,0.0,140.8442840576172,147.0,87.01879119873047,-0.0,695.4181518554688,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8192138671875,0.6946045160293579,0.2048769295215606,0.1873028725385666,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8187255859375,0.6650519371032715,0.18073371052742,0.1744345724582672,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82000732421875,0.7492690682411194,0.2600677609443664,0.1838447600603103,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.818115234375,0.6353244781494141,0.1565769612789154,0.1519378870725631,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8186340332031,0.6603800058364868,0.1765647679567337,0.8107089996337891,289.8200988769531,285.96636962890625,289.9151306152344,285.395263671875,289.91082763671875,297.5630798339844,289.8266296386719,1.0,0.4004286527633667,1.0,1.0,0.0,1.0,-1.81026577949524,1.81026303768158,2.651218665050692e-06,1.3958052396774292,0.0,0.0,0.0,140.8442840576172,147.0,87.01879119873047,-0.0,695.4181518554688,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9253845214844,0.6949713230133057,0.2070020139217376,0.1889910101890564,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9247741699219,0.6654419898986816,0.1825722604990005,0.1760428100824356,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.92633056640625,0.7506248354911804,0.2637871503829956,0.1862752586603164,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239807128906,0.6343191266059875,0.1571295708417892,0.1523125916719436,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92462158203125,0.658855140209198,0.1768992394208908,0.8113035559654236,289.9263916015625,285.9332275390625,290.0531921386719,285.45684814453125,290.0490417480469,297.5447082519531,289.9342041015625,1.0,0.4023638665676117,1.0,1.0,0.0,1.0,-1.818301796913147,1.8182990550994875,2.67402265308192e-06,1.401969313621521,0.0,0.0,0.0,142.4413299560547,135.0,136.63246154785156,-0.0,706.4818115234375,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9253845214844,0.6949713230133057,0.2070020139217376,0.1889910101890564,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9247741699219,0.6654419898986816,0.1825722604990005,0.1760428100824356,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.92633056640625,0.7506248354911804,0.2637871503829956,0.1862752586603164,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239807128906,0.6343191266059875,0.1571295708417892,0.1523125916719436,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92462158203125,0.658855140209198,0.1768992394208908,0.8113035559654236,289.9263916015625,285.9332275390625,290.0531921386719,285.45684814453125,290.0490417480469,297.5447082519531,289.9342041015625,1.0,0.4023638665676117,1.0,1.0,0.0,1.0,-1.818301796913147,1.8182990550994875,2.67402265308192e-06,1.401969313621521,0.0,0.0,0.0,142.4413299560547,135.0,136.63246154785156,-0.0,706.4818115234375,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9841003417969,0.698401689529419,0.20838563144207,0.1900873631238937,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9834899902344,0.6685771346092224,0.1837187707424163,0.1769982576370239,297.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.985107421875,0.7543977499008179,0.2659481465816498,0.1876725554466247,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9826354980469,0.6364210844039917,0.1576640903949737,0.1526804119348526,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9833068847656,0.6610708832740784,0.1773717105388641,0.8127077221870422,289.98516845703125,285.91705322265625,290.1206359863281,285.4869689941406,290.1165466308594,297.53912353515625,289.9933166503906,1.0,0.4017614722251892,1.0,1.0,0.0,1.0,-1.8245694637298584,1.8245667219161987,2.6919569791061804e-06,1.406827449798584,0.0,0.0,0.0,141.06008911132812,135.0,151.09393310546875,-0.0,707.0084228515625,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.04498291015625,0.7034624814987183,0.2099180221557617,0.1912973374128341,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0443420410156,0.6732609868049622,0.1849809139966964,0.1780330836772918,297.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0460205078125,0.7598091959953308,0.268246442079544,0.1891494989395141,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04345703125,0.6398914456367493,0.1583330184221267,0.153146430850029,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0441589355469,0.6648432016372681,0.1779982447624206,0.8146841526031494,290.0460510253906,285.9011535644531,290.1868896484375,285.5166320800781,290.182861328125,297.5350952148437,290.05438232421875,1.0,0.4004116654396057,1.0,1.0,0.0,1.0,-1.831969857215881,1.8319671154022217,2.7132450668432284e-06,1.4125792980194092,0.0,0.0,0.0,138.63462829589844,123.0,160.87850952148438,-0.0,705.145263671875,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1697082519531,0.7171226739883423,0.2133003026247024,0.19395612180233,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1690673828125,0.6866103410720825,0.187767207622528,0.1802882701158523,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1707458496094,0.7749567031860352,0.273129791021347,0.1922664642333984,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.6504678726196289,0.1599792540073394,0.1543114185333252,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688232421875,0.6764076948165894,0.1795962005853653,0.819937527179718,290.1707458496094,285.8702697753906,290.3155822753906,285.5746459960937,290.311767578125,297.5283203125,290.1791687011719,1.0,0.3961245715618133,1.0,1.0,0.0,1.0,-1.849318146705628,1.849315404891968,2.763576276265667e-06,1.4260907173156738,0.0,0.0,0.0,131.57723999023438,111.0,170.92233276367188,-0.0,696.35400390625,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1697082519531,0.7171226739883423,0.2133003026247024,0.19395612180233,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1690673828125,0.6866103410720825,0.187767207622528,0.1802882701158523,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1707458496094,0.7749567031860352,0.273129791021347,0.1922664642333984,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.6504678726196289,0.1599792540073394,0.1543114185333252,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688232421875,0.6764076948165894,0.1795962005853653,0.819937527179718,290.1707458496094,285.8702697753906,290.3155822753906,285.5746459960937,290.311767578125,297.5283203125,290.1791687011719,1.0,0.3961245715618133,1.0,1.0,0.0,1.0,-1.849318146705628,1.849315404891968,2.763576276265667e-06,1.4260907173156738,0.0,0.0,0.0,131.57723999023438,111.0,170.92233276367188,-0.0,696.35400390625,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
