time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293340,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2945861816406,0.7340211868286133,0.216977909207344,0.19683638215065,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2939453125,0.7047779560089111,0.1908069252967834,0.1827294826507568,297.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2956237792969,0.7955987453460693,0.2782683074474334,0.1955271959304809,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29302978515625,0.6659538745880127,0.1619269847869873,0.1557120233774185,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.293701171875,0.6929767727851868,0.1815276443958282,0.8264768123626709,290.29559326171875,285.8406982421875,290.4386901855469,285.63092041015625,290.4350891113281,297.52227783203125,290.3038330078125,1.0,0.3904213607311249,1.0,1.0,0.0,1.0,-1.8691564798355105,1.869153618812561,2.8218255465617403e-06,1.4415613412857056,0.0,0.0,0.0,122.57698822021484,99.0,172.81088256835938,-0.0,683.0633544921875,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2945861816406,0.7340211868286133,0.216977909207344,0.19683638215065,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2939453125,0.7047779560089111,0.1908069252967834,0.1827294826507568,297.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2956237792969,0.7955987453460693,0.2782683074474334,0.1955271959304809,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29302978515625,0.6659538745880127,0.1619269847869873,0.1557120233774185,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.293701171875,0.6929767727851868,0.1815276443958282,0.8264768123626709,290.29559326171875,285.8406982421875,290.4386901855469,285.63092041015625,290.4350891113281,297.52227783203125,290.3038330078125,1.0,0.3904213607311249,1.0,1.0,0.0,1.0,-1.8691564798355105,1.869153618812561,2.8218255465617403e-06,1.4415613412857056,0.0,0.0,0.0,122.57698822021484,99.0,172.81088256835938,-0.0,683.0633544921875,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.41668701171875,0.7559252381324768,0.2208539843559265,0.1998680084943771,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41607666015625,0.7262876629829407,0.1940186619758606,0.185302734375,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.41766357421875,0.8209362626075745,0.2835612595081329,0.1988754868507385,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4151611328125,0.6869303584098816,0.1640922874212265,0.1572857648134231,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158020019531,0.7142786383628845,0.183670774102211,0.8338650465011597,290.4176330566406,285.8126525878906,290.5556640625,285.6855773925781,290.5522766113281,297.5176086425781,290.425537109375,1.0,0.3838455080986023,1.0,1.0,0.0,1.0,-1.8906681537628167,1.890665292739868,2.8858032692369302e-06,1.4583464860916138,0.0,0.0,0.0,112.41471862792967,87.0,169.85595703125,-0.0,666.95166015625,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.41668701171875,0.7559252381324768,0.2208539843559265,0.1998680084943771,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41607666015625,0.7262876629829407,0.1940186619758606,0.185302734375,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.41766357421875,0.8209362626075745,0.2835612595081329,0.1988754868507385,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4151611328125,0.6869303584098816,0.1640922874212265,0.1572857648134231,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158020019531,0.7142786383628845,0.183670774102211,0.8338650465011597,290.4176330566406,285.8126525878906,290.5556640625,285.6855773925781,290.5522766113281,297.5176086425781,290.425537109375,1.0,0.3838455080986023,1.0,1.0,0.0,1.0,-1.8906681537628167,1.890665292739868,2.8858032692369302e-06,1.4583464860916138,0.0,0.0,0.0,112.41471862792967,87.0,169.85595703125,-0.0,666.95166015625,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5340881347656,0.7855789065361023,0.2248679250478744,0.2030074447393417,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.53350830078125,0.7525111436843872,0.1973471045494079,0.1879688501358032,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5350036621094,0.8514446020126343,0.2889427542686462,0.202273815870285,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5326232910156,0.7139971852302551,0.1664405763149261,0.1590125113725662,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.533203125,0.7389261722564697,0.1859448403120041,0.8417823314666748,290.53497314453125,285.78619384765625,290.6658630371094,285.7387084960937,290.6627502441406,297.5135803222656,290.5424194335937,1.0,0.3767250776290893,1.0,1.0,0.0,1.0,-1.913300514221192,1.9132975339889529,2.9540153718699003e-06,1.4760098457336426,0.0,0.0,0.0,101.54946899414062,75.0,163.87767028808594,-0.0,648.9540405273438,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5340881347656,0.7855789065361023,0.2248679250478744,0.2030074447393417,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.53350830078125,0.7525111436843872,0.1973471045494079,0.1879688501358032,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5350036621094,0.8514446020126343,0.2889427542686462,0.202273815870285,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5326232910156,0.7139971852302551,0.1664405763149261,0.1590125113725662,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.533203125,0.7389261722564697,0.1859448403120041,0.8417823314666748,290.53497314453125,285.78619384765625,290.6658630371094,285.7387084960937,290.6627502441406,297.5135803222656,290.5424194335937,1.0,0.3767250776290893,1.0,1.0,0.0,1.0,-1.913300514221192,1.9132975339889529,2.9540153718699003e-06,1.4760098457336426,0.0,0.0,0.0,101.54946899414062,75.0,163.87767028808594,-0.0,648.9540405273438,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.590576171875,0.8040738105773926,0.2269128561019897,0.2046074867248535,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899963378906,0.7693568468093872,0.1990421116352081,0.1893269717693328,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5914611816406,0.8708871006965637,0.2916517853736877,0.2039830088615417,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5891418457031,0.7289361357688904,0.1676647365093231,0.1599212139844894,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5897216796875,0.7542900443077087,0.1871132105588913,0.8458682298660278,290.5914306640625,285.77362060546875,290.7182312011719,285.76470947265625,290.7152404785156,297.5119934082031,290.5986328125,1.0,0.3730295896530151,1.0,1.0,0.0,1.0,-1.9249026775360107,1.924899697303772,2.989338781844708e-06,1.485065221786499,0.0,0.0,0.0,95.94530487060548,75.0,160.0865478515625,-0.0,639.42041015625,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6454162597656,0.8243685960769653,0.2289776653051376,0.2062236964702606,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6448974609375,0.7896468639373779,0.2007524818181991,0.1906977891921997,297.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.64630126953125,0.8942362070083618,0.2943671941757202,0.2056953907012939,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.64404296875,0.7461692094802856,0.1689144223928451,0.1608531326055526,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.64459228515625,0.7730679512023926,0.1882957220077514,0.8500115275382996,290.646240234375,285.7615051269531,290.7687072753906,285.7903747558594,290.7658386230469,297.5106506347656,290.6531677246094,1.0,0.3692688345909118,1.0,1.0,0.0,1.0,-1.9366405010223389,1.9366374015808103,3.025318392246845e-06,1.494226574897766,0.0,0.0,0.0,90.25770568847656,63.0,155.87020874023438,-0.0,629.5807495117188,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7497253417969,0.8781997561454773,0.2331545799970626,0.2094947397708892,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.74920654296875,0.8411428332328796,0.2042071521282196,0.1934675723314285,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7505187988281,0.9617075324058532,0.299803078174591,0.2091210037469864,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484436035156,0.7955626845359802,0.1714738011360168,0.162771463394165,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489318847656,0.8237855434417725,0.1906877160072326,0.8584061861038208,290.7504577636719,285.7387390136719,290.8636169433594,285.8406982421875,290.86102294921875,297.5083923339844,290.7568359375,1.0,0.3616054058074951,1.0,1.0,0.0,1.0,-1.960392713546753,1.9603896141052248,3.0988715025159763e-06,1.5127651691436768,0.0,0.0,0.0,78.69087982177734,51.0,146.4007110595703,-0.0,609.061279296875,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7497253417969,0.8781997561454773,0.2331545799970626,0.2094947397708892,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.74920654296875,0.8411428332328796,0.2042071521282196,0.1934675723314285,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7505187988281,0.9617075324058532,0.299803078174591,0.2091210037469864,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484436035156,0.7955626845359802,0.1714738011360168,0.162771463394165,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489318847656,0.8237855434417725,0.1906877160072326,0.8584061861038208,290.7504577636719,285.7387390136719,290.8636169433594,285.8406982421875,290.86102294921875,297.5083923339844,290.7568359375,1.0,0.3616054058074951,1.0,1.0,0.0,1.0,-1.960392713546753,1.9603896141052248,3.0988715025159763e-06,1.5127651691436768,0.0,0.0,0.0,78.69087982177734,51.0,146.4007110595703,-0.0,609.061279296875,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.81671142578125,0.931565523147583,0.2360147386789322,0.2117820233106613,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8161926269531,0.8877243399620056,0.2065653502941131,0.1954070329666137,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8173828125,0.9990000128746032,0.3036058843135834,0.2053492814302444,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8154602050781,0.8381239175796509,0.1732391864061355,0.1641479134559631,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81591796875,0.8669440150260925,0.1923149228096008,0.8643452525138855,290.8173828125,285.724365234375,290.9234313964844,285.874267578125,290.9210205078125,297.507080078125,290.8233642578125,1.0,0.3560643792152405,1.0,1.0,0.0,1.0,-1.9697530269622805,1.969749927520752,3.128674961772049e-06,1.5204405784606934,0.984549641609192,0.984549641609192,0.0,71.548828125,51.0,139.4868621826172,-0.0,592.1463012695312,1.0,282.4129333496094,283.9482421875,290.2951965332031,291.4464416503906,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,-1.0794928329254351e-20,-5.3974641646271765e-21,-5.397463760730394e-21,0.0,0.0,-0.0,3.387722244951874e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6746520996094,0.9522711038589478,0.2365404814481735,0.2128299921751022,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7186279296875,0.9055368304252625,0.2071793526411056,0.1963165998458862,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6251525878906,0.9990000128746032,0.305288702249527,0.1942788809537887,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7821044921875,0.8535189628601074,0.1736545860767364,0.1648045182228088,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7437438964844,0.8835998773574829,0.192617267370224,0.8671408891677856,289.6119689941406,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5040283203125,288.9854736328125,1.0,0.3529604375362396,1.0,1.0,0.0,1.0,-1.9629616737365725,1.962958574295044,3.107444626948564e-06,1.5151506662368774,0.9891233444213868,0.9891233444213868,0.0,69.29735565185547,54.0,8365.7744140625,-0.0,579.5807495117188,1.0,282.5419006347656,290.30419921875,290.7094421386719,291.6349792480469,293.1499938964844,293.1499938964844,283.1499938964844,1513.7716064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1377182006835937,1.0,0.0,0.0,0.7899194955825806,0.7899291515350342,8.288984076898488e-08,4.1801958084106445,4.180185317993164,1.0466757885296827e-05,0.0,0.0,-0.0,4417.5986328125,0.0,16.633262634277344,1879.096435546875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931823730469,0.9304218292236328,0.2223748117685318,0.2047900706529617,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001708984375,0.8911721110343933,0.1988209635019302,0.1917086541652679,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.9990000128746032,0.2956384420394897,0.1990326642990112,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.8404521346092224,0.1662776321172714,0.1606407612562179,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80517578125,0.868418276309967,0.183762177824974,0.8427229523658752,285.7823181152344,285.7013854980469,291.0192565917969,285.9306945800781,291.01690673828125,297.36749267578125,285.6996459960937,1.0,0.3469120860099792,1.0,1.0,0.0,1.0,-1.919191837310791,1.919188857078552,2.972820993818459e-06,1.4812371730804443,0.9536870121955872,0.9536870121955872,0.0,69.07463836669922,54.0,11075.6748046875,-0.0,547.2849731445312,1.0,282.8715209960937,285.5042724609375,290.8799133300781,291.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,3078.218505859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520833432674408,1.0,0.0,0.0,1.130760908126831,1.130763292312622,8.551327823624889e-08,4.265727043151856,4.265717029571533,9.787611816136632e-06,0.0,0.0,-0.0,3745.941650390625,0.0,44.72148895263672,1895.4102783203125,0.0,575.1416015625,0.2871566712856293,1.0,0.0,3.0,1.0,0.0
12294120,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.919028341770172,0.2196673452854156,0.2022682875394821,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6232604980469,0.882695734500885,0.1970355808734893,0.1900633126497268,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102905273437,0.9990000128746032,0.2929979562759399,0.2030456513166427,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.8330187797546387,0.1646937280893325,0.1591922342777252,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268310546875,0.8600398302078247,0.1818426996469497,0.8344396352767944,285.6107177734375,285.7607421875,291.0317687988281,285.9380798339844,291.0293884277344,297.33673095703125,285.5523986816406,1.0,0.3457472920417785,1.0,1.0,0.0,1.0,-1.9073214530944824,1.907318472862244,2.93675316243025e-06,1.471940994262695,0.9505907893180848,0.9505907893180848,0.0,69.54801177978516,57.0,11119.3779296875,-0.0,540.486572265625,1.0,282.917236328125,285.29901123046875,290.6811218261719,291.82208251953125,293.1499938964844,293.1499938964844,283.1499938964844,3531.27197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568274259567261,1.0,0.0,0.0,1.208160638809204,1.208163142204285,9.747188300934797e-08,4.265857696533203,4.265848159790039,9.786494956642857e-06,0.0,0.0,-0.0,3621.140869140625,0.0,54.58129119873047,1895.4281005859373,0.0,715.6506958007812,0.3090424239635467,1.0,0.0,3.0,1.0,0.0
12294180,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8505390286445618,0.2069287449121475,0.1893348693847656,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.8245522975921631,0.1876620054244995,0.1806486696004867,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.9440428614616394,0.2792913913726806,0.1977627128362655,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.7762174010276794,0.1561790406703949,0.150754913687706,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.801353931427002,0.1712374091148376,0.7849015593528748,285.11492919921875,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.1891174316406,285.0957336425781,1.0,0.3370014727115631,1.0,1.0,0.0,1.0,-1.8045297861099243,1.8045271635055544,2.634770680742804e-06,1.391222596168518,0.9376409649848938,0.9376409649848938,0.0,74.6879653930664,60.0,11190.9462890625,-0.0,487.8121643066406,1.0,283.0961303710937,284.72119140625,289.4844665527344,290.5766296386719,293.1499938964844,293.1499938964844,283.1499938964844,7053.7705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481330394744873,1.0,0.0,0.0,1.6867461204528809,1.686751127243042,1.898423533930327e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.01806640625,0.0,149.11354064941406,1895.4371337890625,0.0,1227.9599609375,0.4261742234230041,1.0,0.0,3.0,1.0,0.0
12294240,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8505390286445618,0.2069287449121475,0.1893348693847656,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.8245522975921631,0.1876620054244995,0.1806486696004867,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.9440428614616394,0.2792913913726806,0.1977627128362655,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.7762174010276794,0.1561790406703949,0.150754913687706,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.801353931427002,0.1712374091148376,0.7849015593528748,285.11492919921875,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.1891174316406,285.0957336425781,1.0,0.3370014727115631,1.0,1.0,0.0,1.0,-1.8045297861099243,1.8045271635055544,2.634770680742804e-06,1.391222596168518,0.9376409649848938,0.9376409649848938,0.0,74.6879653930664,60.0,11190.9462890625,-0.0,487.8121643066406,1.0,283.0961303710937,284.72119140625,289.4844665527344,290.5766296386719,293.1499938964844,293.1499938964844,283.1499938964844,7053.7705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481330394744873,1.0,0.0,0.0,1.6867461204528809,1.686751127243042,1.898423533930327e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.01806640625,0.0,149.11354064941406,1895.4371337890625,0.0,1227.9599609375,0.4261742234230041,1.0,0.0,3.0,1.0,0.0
12294300,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8357236385345459,0.2030570805072784,0.1852845847606659,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8108329772949219,0.1843851804733276,0.1772164404392242,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9257946014404296,0.2752770185470581,0.1944665312767028,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.762002170085907,0.1530976444482803,0.1475696563720703,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7853472232818604,0.1672428399324417,0.7654843926429749,284.9861755371094,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,297.1486511230469,284.9705810546875,1.0,0.332842081785202,1.0,1.0,0.0,1.0,-1.7644357681274414,1.7644331455230713,2.5218926111847395e-06,1.3594876527786257,0.9311000108718872,0.9311000108718872,0.0,75.71504211425781,60.0,11198.8662109375,-0.0,465.6395568847656,1.0,283.12811279296875,284.5664978027344,289.1210327148437,290.1353454589844,293.1499938964844,293.1499938964844,283.1499938964844,9065.4814453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385482549667358,1.0,0.0,0.0,1.899016499519348,1.8990228176116943,2.406306123248214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.649658203125,0.0,213.27664184570312,1895.4371337890625,0.0,1163.677978515625,0.4753625690937042,1.0,0.0,3.0,1.0,0.0
12294360,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8270591497421265,0.2002101093530655,0.1823183745145797,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8018905520439148,0.1817875057458877,0.174485757946968,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9152737855911256,0.2723866999149322,0.192103236913681,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7533127069473267,0.1506009101867675,0.1449763625860214,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7750539779663086,0.1639270782470703,0.7493022084236145,284.89111328125,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,297.1213073730469,284.8794250488281,1.0,0.3290607929229736,1.0,1.0,0.0,1.0,-1.732204794883728,1.732202410697937,2.433278041280573e-06,1.333948850631714,0.92354816198349,0.92354816198349,0.0,76.04707336425781,48.0,11185.7880859375,-0.0,446.9647521972656,1.0,283.14190673828125,284.4535827636719,288.9015808105469,289.841796875,293.1499938964844,293.1499938964844,283.1499938964844,10920.6943359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612143337726593,1.0,0.0,0.0,2.070206880569458,2.0702145099639893,2.8597028745025455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.526611328125,0.0,276.9354858398437,1895.4371337890625,0.0,998.4966430664062,0.5200274586677551,1.0,0.0,3.0,1.0,0.0
12294420,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.8348488211631775,0.1967304944992065,0.1785972714424133,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.8097812533378601,0.1783378571271896,0.1707179397344589,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.9279180765151978,0.2688813209533691,0.1891861408948898,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7594715356826782,0.1471909135580063,0.141287699341774,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.7800499796867371,0.1592520773410797,0.7258126735687256,284.7681884765625,285.8149719238281,291.2667541503906,286.0756225585937,291.2640991210937,297.089599609375,284.7606201171875,1.0,0.3187307715415954,1.0,1.0,0.0,1.0,-1.6870688199996948,1.6870665550231934,2.312409833393758e-06,1.2981663942337036,0.9102256894111632,0.9102256894111632,0.0,72.09880828857422,48.0,11179.033203125,-0.0,409.1118469238281,1.0,283.1488952636719,284.3042907714844,288.7656555175781,289.610595703125,293.1499938964844,293.1499938964844,283.1499938964844,14325.4306640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5507043600082397,1.0,0.0,0.0,2.3359527587890625,2.3359625339508057,3.641006571797334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.821044921875,0.0,399.8758544921875,1895.4371337890625,0.0,689.539306640625,0.58234703540802,1.0,0.0,3.0,1.0,0.0
12294480,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588195800781,0.8371185660362244,0.1964232176542282,0.1782607585191726,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.8120234608650208,0.178017184138298,0.1703575551509857,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.9312401413917542,0.2685719430446625,0.1889231950044632,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.7614786624908447,0.146867349743843,0.140927568078041,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.782010018825531,0.1587977856397628,0.723486065864563,284.7579650878906,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.0868225097656,284.7508544921875,1.0,0.3174271881580353,1.0,1.0,0.0,1.0,-1.682689547538757,1.682687282562256,2.3008810785540845e-06,1.2946914434432983,0.907909631729126,0.907909631729126,0.0,71.42417907714844,36.0,11176.275390625,-0.0,404.6997375488281,1.0,283.1491394042969,284.2919921875,288.7651062011719,289.6019897460937,293.1499938964844,293.1499938964844,283.1499938964844,14667.232421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437068939208984,1.0,0.0,0.0,2.3595712184906006,2.359581232070923,3.715006187121617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.37255859375,0.0,412.3731994628906,1895.4371337890625,0.0,660.8496704101562,0.591122567653656,1.0,0.0,3.0,1.0,0.0
12294540,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.8755835294723511,0.1940750628709793,0.1756211221218109,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68072509765625,0.8473162055015564,0.1754800528287887,0.1674264967441558,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.9789696335792542,0.2662016749382019,0.1868585050106048,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813049316406,0.7961344718933105,0.1442597210407257,0.1379471272230148,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810607910156,0.8158578276634216,0.1550404131412506,0.7039533853530884,284.67999267578125,285.900146484375,291.3554077148437,286.12701416015625,291.35272216796875,297.0682373046875,284.6758728027344,1.0,0.3039219081401825,1.0,1.0,0.0,1.0,-1.6464858055114746,1.6464835405349731,2.2069232272770023e-06,1.2659486532211304,0.8912373781204224,0.8912373781204224,0.0,63.50280380249024,25.0,11165.4619140625,-0.0,362.4616088867188,1.0,283.1499328613281,284.19549560546875,288.85614013671875,289.6421813964844,293.1499938964844,293.1499938964844,283.1499938964844,18039.966796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871556162834167,1.0,0.0,0.0,2.5663371086120605,2.566349029541016,4.394614165903477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.42431640625,0.0,534.1852416992188,1895.4371337890625,0.0,469.0546875,0.6363896727561951,1.0,0.0,3.0,1.0,0.0
12294600,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.8755835294723511,0.1940750628709793,0.1756211221218109,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68072509765625,0.8473162055015564,0.1754800528287887,0.1674264967441558,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.9789696335792542,0.2662016749382019,0.1868585050106048,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813049316406,0.7961344718933105,0.1442597210407257,0.1379471272230148,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810607910156,0.8158578276634216,0.1550404131412506,0.7039533853530884,284.67999267578125,285.900146484375,291.3554077148437,286.12701416015625,291.35272216796875,297.0682373046875,284.6758728027344,1.0,0.3039219081401825,1.0,1.0,0.0,1.0,-1.6464858055114746,1.6464835405349731,2.2069232272770023e-06,1.2659486532211304,0.8912373781204224,0.8912373781204224,0.0,63.50280380249024,25.0,11165.4619140625,-0.0,362.4616088867188,1.0,283.1499328613281,284.19549560546875,288.85614013671875,289.6421813964844,293.1499938964844,293.1499938964844,283.1499938964844,18039.966796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871556162834167,1.0,0.0,0.0,2.5663371086120605,2.566349029541016,4.394614165903477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.42431640625,0.0,534.1852416992188,1895.4371337890625,0.0,469.0546875,0.6363896727561951,1.0,0.0,3.0,1.0,0.0
12294660,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402893066406,0.929003119468689,0.1924721151590347,0.1738267987966537,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405029296875,0.8948375582695007,0.1736520677804947,0.1653267592191696,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63995361328125,0.991385281085968,0.2669607400894165,0.1639196276664734,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.8382408618927002,0.1423188298940658,0.135746493935585,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.8565617203712463,0.1521103233098983,0.6889046430587769,284.63995361328125,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,297.0686950683594,284.6363525390625,1.0,0.2886929512023926,1.0,1.0,0.0,1.0,-1.593579888343811,1.5935777425765991,2.0743461845995625e-06,1.224237084388733,0.873988687992096,0.873988687992096,0.0,56.49073028564453,28.0,10994.94921875,-0.0,316.1963806152344,1.0,283.1499938964844,284.1482849121094,289.0240173339844,289.7914428710937,293.1499938964844,293.1499938964844,283.1499938964844,19996.47265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570118188858032,1.0,0.0,0.0,2.64284086227417,2.6428537368774414,4.660531089939468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.62890625,0.0,588.0823974609375,1895.4371337890625,0.0,391.1023559570313,0.655392050743103,1.0,0.0,3.0,1.0,0.0
12294720,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402893066406,0.929003119468689,0.1924721151590347,0.1738267987966537,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405029296875,0.8948375582695007,0.1736520677804947,0.1653267592191696,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63995361328125,0.991385281085968,0.2669607400894165,0.1639196276664734,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.8382408618927002,0.1423188298940658,0.135746493935585,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.8565617203712463,0.1521103233098983,0.6889046430587769,284.63995361328125,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,297.0686950683594,284.6363525390625,1.0,0.2886929512023926,1.0,1.0,0.0,1.0,-1.593579888343811,1.5935777425765991,2.0743461845995625e-06,1.224237084388733,0.873988687992096,0.873988687992096,0.0,56.49073028564453,28.0,10994.94921875,-0.0,316.1963806152344,1.0,283.1499938964844,284.1482849121094,289.0240173339844,289.7914428710937,293.1499938964844,293.1499938964844,283.1499938964844,19996.47265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570118188858032,1.0,0.0,0.0,2.64284086227417,2.6428537368774414,4.660531089939468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.62890625,0.0,588.0823974609375,1895.4371337890625,0.0,391.1023559570313,0.655392050743103,1.0,0.0,3.0,1.0,0.0
12294780,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.9697768092155457,0.1912812441587448,0.1725572347640991,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61444091796875,0.9340243339538574,0.1722503006458282,0.1637868285179138,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.9735004901885986,0.2748472094535827,0.1358237713575363,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8695002794265747,0.1407932043075561,0.1340898424386978,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61456298828125,0.888232409954071,0.1498017162084579,0.6772739887237549,284.6142272949219,285.9513854980469,291.5148010253906,286.2185974121094,291.5119323730469,297.1048278808594,284.6126708984375,1.0,0.2769028544425964,1.0,1.0,0.0,1.0,-1.5405117273330688,1.540509819984436,1.946037400557543e-06,1.181916117668152,0.8561538457870483,0.8561538457870483,0.0,52.328731536865234,46.0,10768.58203125,-0.0,280.1324462890625,1.0,283.1499938964844,284.1256408691406,289.1707458496094,289.933349609375,293.1499938964844,293.1499938964844,283.1499938964844,21006.00390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482259452342987,1.0,0.0,0.0,2.641676664352417,2.6416895389556885,4.656425574012246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.957275390625,0.0,592.86767578125,1895.4371337890625,0.0,370.9123229980469,0.6558730602264404,1.0,0.0,3.0,1.0,0.0
12294840,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.9697768092155457,0.1912812441587448,0.1725572347640991,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61444091796875,0.9340243339538574,0.1722503006458282,0.1637868285179138,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.9735004901885986,0.2748472094535827,0.1358237713575363,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8695002794265747,0.1407932043075561,0.1340898424386978,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61456298828125,0.888232409954071,0.1498017162084579,0.6772739887237549,284.6142272949219,285.9513854980469,291.5148010253906,286.2185974121094,291.5119323730469,297.1048278808594,284.6126708984375,1.0,0.2769028544425964,1.0,1.0,0.0,1.0,-1.5405117273330688,1.540509819984436,1.946037400557543e-06,1.181916117668152,0.8561538457870483,0.8561538457870483,0.0,52.328731536865234,46.0,10768.58203125,-0.0,280.1324462890625,1.0,283.1499938964844,284.1256408691406,289.1707458496094,289.933349609375,293.1499938964844,293.1499938964844,283.1499938964844,21006.00390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482259452342987,1.0,0.0,0.0,2.641676664352417,2.6416895389556885,4.656425574012246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.957275390625,0.0,592.86767578125,1895.4371337890625,0.0,370.9123229980469,0.6558730602264404,1.0,0.0,3.0,1.0,0.0
12294900,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129455566406,0.9761294722557068,0.1908172070980072,0.1720815449953079,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129150390625,0.9411187767982484,0.1716789156198501,0.1631860435009002,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129455566406,0.9689440727233888,0.2793601453304291,0.1307708323001861,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61285400390625,0.8749057054519653,0.1401580274105072,0.1334289610385894,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6128845214844,0.8932662010192871,0.14885875582695,0.6726402640342712,284.6130065917969,285.93634033203125,291.5543212890625,286.2411804199219,291.55145263671875,297.1270751953125,284.6136169433594,1.0,0.2745661437511444,1.0,1.0,0.0,1.0,-1.526780605316162,1.5267786979675293,1.9135052298224764e-06,1.1707948446273804,0.8474615216255188,0.8474615216255188,0.0,51.56150817871094,46.0,10711.18359375,-0.0,271.9749450683594,1.0,283.1499938964844,284.1291809082031,289.2237548828125,289.9862976074219,293.1499938964844,293.1499938964844,283.1499938964844,21124.734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481167495250702,1.0,0.0,0.0,2.612056255340576,2.612068891525269,4.552588279693737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.96875,0.0,576.2913208007812,1895.4371337890625,0.0,370.6678466796875,0.6519479751586914,1.0,0.0,3.0,1.0,0.0
12294960,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9731253981590272,0.1904364824295044,0.1717090010643005,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195983886719,0.9372508525848388,0.171181783080101,0.1626880019903183,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9704869985580444,0.2826815247535705,0.1324247270822525,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194152832031,0.8714038133621216,0.1395951509475708,0.1328693330287933,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194763183594,0.8891093134880066,0.1480166912078857,0.6686774492263794,284.61981201171875,285.9725036621094,291.59375,286.2636108398437,291.59088134765625,297.1437683105469,284.6214294433594,1.0,0.2742980122566223,1.0,1.0,0.0,1.0,-1.5222828388214111,1.5222809314727783,1.9028682345378911e-06,1.1670985221862793,0.8383180499076843,0.8383180499076843,0.0,51.63623428344727,66.0,10718.8818359375,-0.0,270.177490234375,1.0,283.1499938964844,284.1377868652344,289.2662353515625,290.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,21310.583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494502246379852,1.0,0.0,0.0,2.588665008544922,2.5886776447296143,4.471415877560503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.937255859375,0.0,563.9321899414062,1895.4371337890625,0.0,373.66412353515625,0.644010603427887,1.0,0.0,3.0,1.0,0.0
12295020,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.9388261437416076,0.1899022907018661,0.1712482422590255,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65875244140625,0.9014763832092284,0.1703737378120422,0.1619578897953033,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592712402344,0.9865668416023254,0.2839122712612152,0.1543497592210769,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.658203125,0.8419981598854065,0.1386498361825943,0.1320108771324157,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65838623046875,0.85719895362854,0.1464670747518539,0.6620079874992371,284.65936279296875,285.9906616210937,291.6722106933594,286.3080444335937,291.6693725585937,297.1485900878906,284.6635131835937,1.0,0.2801606953144073,1.0,1.0,0.0,1.0,-1.5381203889846802,1.5381183624267578,1.939789854077389e-06,1.1794681549072266,0.8210119009017944,0.8210119009017944,0.0,54.25309753417969,84.0,10864.0322265625,-0.0,284.0965576171875,1.0,283.1499938964844,284.1829833984375,289.331298828125,290.1090393066406,293.1499938964844,293.1499938964844,283.1499938964844,21107.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543687701225281,1.0,0.0,0.0,2.5026450157165527,2.502657175064087,4.179187556019315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.376220703125,0.0,515.6661376953125,1895.4371337890625,0.0,384.9190368652344,0.6242711544036865,1.0,0.0,3.0,1.0,0.0
12295080,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.9388261437416076,0.1899022907018661,0.1712482422590255,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65875244140625,0.9014763832092284,0.1703737378120422,0.1619578897953033,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592712402344,0.9865668416023254,0.2839122712612152,0.1543497592210769,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.658203125,0.8419981598854065,0.1386498361825943,0.1320108771324157,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65838623046875,0.85719895362854,0.1464670747518539,0.6620079874992371,284.65936279296875,285.9906616210937,291.6722106933594,286.3080444335937,291.6693725585937,297.1485900878906,284.6635131835937,1.0,0.2801606953144073,1.0,1.0,0.0,1.0,-1.5381203889846802,1.5381183624267578,1.939789854077389e-06,1.1794681549072266,0.8210119009017944,0.8210119009017944,0.0,54.25309753417969,84.0,10864.0322265625,-0.0,284.0965576171875,1.0,283.1499938964844,284.1829833984375,289.331298828125,290.1090393066406,293.1499938964844,293.1499938964844,283.1499938964844,21107.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543687701225281,1.0,0.0,0.0,2.5026450157165527,2.502657175064087,4.179187556019315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.376220703125,0.0,515.6661376953125,1895.4371337890625,0.0,384.9190368652344,0.6242711544036865,1.0,0.0,3.0,1.0,0.0
12295140,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.8838610649108887,0.1896148920059204,0.1711275577545166,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.852161705493927,0.1697484999895095,0.161527082324028,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.9990065097808838,0.2772030830383301,0.1910496056079864,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.7975864410400391,0.1378815472126007,0.1314457803964615,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.8113849759101868,0.1448744684457779,0.6559215188026428,284.72430419921875,286.0059509277344,291.7501220703125,286.35186767578125,291.7473449707031,297.1131896972656,284.7298583984375,1.0,0.2920129001140594,1.0,1.0,0.0,1.0,-1.5735182762145996,1.5735162496566772,2.024386731136474e-06,1.2074891328811646,0.8045604228973389,0.8045604228973389,0.0,59.981201171875,87.0,11120.748046875,-0.0,315.8707580566406,1.0,283.1499938964844,284.2524719238281,289.3863220214844,290.1820678710937,293.1499938964844,293.1499938964844,283.1499938964844,20549.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613011479377746,1.0,0.0,0.0,2.396934747695923,2.3969459533691406,3.833590938029374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.166259765625,0.0,458.87890625,1895.4371337890625,0.0,401.3454284667969,0.6027894616127014,1.0,0.0,3.0,1.0,0.0
12295200,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.8838610649108887,0.1896148920059204,0.1711275577545166,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.852161705493927,0.1697484999895095,0.161527082324028,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.9990065097808838,0.2772030830383301,0.1910496056079864,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.7975864410400391,0.1378815472126007,0.1314457803964615,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.8113849759101868,0.1448744684457779,0.6559215188026428,284.72430419921875,286.0059509277344,291.7501220703125,286.35186767578125,291.7473449707031,297.1131896972656,284.7298583984375,1.0,0.2920129001140594,1.0,1.0,0.0,1.0,-1.5735182762145996,1.5735162496566772,2.024386731136474e-06,1.2074891328811646,0.8045604228973389,0.8045604228973389,0.0,59.981201171875,87.0,11120.748046875,-0.0,315.8707580566406,1.0,283.1499938964844,284.2524719238281,289.3863220214844,290.1820678710937,293.1499938964844,293.1499938964844,283.1499938964844,20549.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613011479377746,1.0,0.0,0.0,2.396934747695923,2.3969459533691406,3.833590938029374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.166259765625,0.0,458.87890625,1895.4371337890625,0.0,401.3454284667969,0.6027894616127014,1.0,0.0,3.0,1.0,0.0
