time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295260,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8269534707069397,0.1893671751022339,0.1712558567523956,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.7974196076393127,0.1691289544105529,0.1613140702247619,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.9340507388114928,0.2699857652187347,0.1902307718992233,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.744127631187439,0.1371223479509353,0.1310981214046478,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.7546781897544861,0.1431026011705398,0.6498675346374512,284.7699584960937,286.01837158203125,291.82745361328125,286.3951110839844,291.82470703125,297.0798034667969,284.7724609375,1.0,0.3007961809635162,1.0,1.0,0.0,1.0,-1.5645999908447266,1.5645979642868042,2.003191411859006e-06,1.2007323503494265,0.7884991765022278,0.7884991765022278,0.0,68.96800994873047,75.0,11141.5732421875,-0.0,335.54571533203125,1.0,283.1499938964844,284.2994689941406,289.4322204589844,290.2408142089844,293.1499938964844,293.1499938964844,283.1499938964844,20292.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690800309181213,1.0,0.0,0.0,2.309499263763428,2.309509992599488,3.559008519005147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.51416015625,0.0,416.22265625,1895.4371337890625,0.0,420.6069641113281,0.5833063721656799,1.0,0.0,3.0,1.0,0.0
12295320,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8269534707069397,0.1893671751022339,0.1712558567523956,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.7974196076393127,0.1691289544105529,0.1613140702247619,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.9340507388114928,0.2699857652187347,0.1902307718992233,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.744127631187439,0.1371223479509353,0.1310981214046478,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.7546781897544861,0.1431026011705398,0.6498675346374512,284.7699584960937,286.01837158203125,291.82745361328125,286.3951110839844,291.82470703125,297.0798034667969,284.7724609375,1.0,0.3007961809635162,1.0,1.0,0.0,1.0,-1.5645999908447266,1.5645979642868042,2.003191411859006e-06,1.2007323503494265,0.7884991765022278,0.7884991765022278,0.0,68.96800994873047,75.0,11141.5732421875,-0.0,335.54571533203125,1.0,283.1499938964844,284.2994689941406,289.4322204589844,290.2408142089844,293.1499938964844,293.1499938964844,283.1499938964844,20292.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690800309181213,1.0,0.0,0.0,2.309499263763428,2.309509992599488,3.559008519005147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.51416015625,0.0,416.22265625,1895.4371337890625,0.0,420.6069641113281,0.5833063721656799,1.0,0.0,3.0,1.0,0.0
12295380,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.8123824596405029,0.1891640573740005,0.1711733043193817,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.7815250754356384,0.1685358136892318,0.1608669757843017,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.9099518656730652,0.2673991024494171,0.1879708021879196,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.7303134799003601,0.1364030539989471,0.1305284649133682,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.7387819290161133,0.1414034068584442,0.6426963210105896,284.80328369140625,286.0279846191406,291.9041748046875,286.4377136230469,291.90142822265625,297.0749816894531,284.805908203125,1.0,0.3020385503768921,1.0,1.0,0.0,1.0,-1.552143096923828,1.5521410703659058,1.973275857380941e-06,1.1907958984375,0.7726266384124756,0.7726266384124756,0.0,71.94388580322266,63.0,11119.427734375,-0.0,337.2565002441406,1.0,283.1499938964844,284.33941650390625,289.45904541015625,290.2709350585937,293.1499938964844,293.1499938964844,283.1499938964844,20140.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735156595706939,1.0,0.0,0.0,2.2271652221679688,2.227175235748291,3.309772864668048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.1171875,0.0,379.0675354003906,1895.4371337890625,0.0,432.0033264160156,0.5651816129684448,1.0,0.0,3.0,1.0,0.0
12295440,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.8123824596405029,0.1891640573740005,0.1711733043193817,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.7815250754356384,0.1685358136892318,0.1608669757843017,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.9099518656730652,0.2673991024494171,0.1879708021879196,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.7303134799003601,0.1364030539989471,0.1305284649133682,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.7387819290161133,0.1414034068584442,0.6426963210105896,284.80328369140625,286.0279846191406,291.9041748046875,286.4377136230469,291.90142822265625,297.0749816894531,284.805908203125,1.0,0.3020385503768921,1.0,1.0,0.0,1.0,-1.552143096923828,1.5521410703659058,1.973275857380941e-06,1.1907958984375,0.7726266384124756,0.7726266384124756,0.0,71.94388580322266,63.0,11119.427734375,-0.0,337.2565002441406,1.0,283.1499938964844,284.33941650390625,289.45904541015625,290.2709350585937,293.1499938964844,293.1499938964844,283.1499938964844,20140.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735156595706939,1.0,0.0,0.0,2.2271652221679688,2.227175235748291,3.309772864668048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.1171875,0.0,379.0675354003906,1895.4371337890625,0.0,432.0033264160156,0.5651816129684448,1.0,0.0,3.0,1.0,0.0
12295500,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8134481906890869,0.1891170293092727,0.1711029112339019,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.7822697162628174,0.1682739555835724,0.1605966240167617,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.9103962182998656,0.2667178511619568,0.1873792558908462,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.7307533621788025,0.136081263422966,0.1302003711462021,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.7384922504425049,0.1406179070472717,0.639022946357727,284.8204650878906,286.0096740722656,291.9423217773437,286.458740234375,291.9395751953125,297.075927734375,284.8231811523437,1.0,0.3007084131240845,1.0,1.0,0.0,1.0,-1.5462195873260498,1.546217679977417,1.9591523141571088e-06,1.1860716342926023,0.7650527358055115,0.7650527358055115,0.0,71.55894470214844,63.0,11108.76171875,-0.0,333.3365478515625,1.0,283.1499938964844,284.36004638671875,289.470458984375,290.281982421875,293.1499938964844,293.1499938964844,283.1499938964844,20104.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742036461830139,1.0,0.0,0.0,2.1868319511413574,2.18684196472168,3.190980919498543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.275390625,0.0,361.9252014160156,1895.4371337890625,0.0,433.7986755371094,0.5563984513282776,1.0,0.0,3.0,1.0,0.0
12295560,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.8186500668525696,0.189112976193428,0.1710344851016998,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.7872887849807739,0.1680407524108886,0.1603149175643921,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.91662859916687,0.2662253677845001,0.1869368255138397,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.7347871661186218,0.1357896476984024,0.1298625171184539,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.7418918609619141,0.1398758292198181,0.6353709697723389,284.8378601074219,286.03485107421875,291.98028564453125,286.4796447753906,291.9775390625,297.0778503417969,284.8406066894531,1.0,0.2983526587486267,1.0,1.0,0.0,1.0,-1.540477991104126,1.5404760837554932,1.9455230813036906e-06,1.181491136550903,0.7571409344673157,0.7571409344673157,0.0,70.24173736572266,51.0,11099.3720703125,-0.0,327.0867919921875,1.0,283.1499938964844,284.3807678222656,289.4827575683594,290.293212890625,293.1499938964844,293.1499938964844,283.1499938964844,20039.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740703403949737,1.0,0.0,0.0,2.14812445640564,2.148133993148804,3.079018142670975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.61474609375,0.0,345.8622436523437,1895.4371337890625,0.0,433.4501953125,0.5479481816291809,1.0,0.0,3.0,1.0,0.0
12295620,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8408145308494568,0.1892343759536743,0.1709322035312652,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8098217844963074,0.1676640957593917,0.1597493141889572,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9462880492210388,0.2655519247055053,0.1862686276435852,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7538044452667236,0.1353000551462173,0.1291886121034622,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.759934663772583,0.1385116875171661,0.6282160878181458,284.8738098144531,286.0390319824219,292.05572509765625,286.5209045410156,292.052978515625,297.083251953125,284.876708984375,1.0,0.2911996841430664,1.0,1.0,0.0,1.0,-1.529474854469299,1.529472827911377,1.919569513120223e-06,1.1727079153060913,0.7420950531959534,0.7420950531959534,0.0,65.45381927490234,39.0,11079.796875,-0.0,309.3379821777344,1.0,283.1499938964844,284.4238586425781,289.51251220703125,290.3197021484375,293.1499938964844,293.1499938964844,283.1499938964844,19962.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722495377063751,1.0,0.0,0.0,2.071460247039795,2.071469306945801,2.86316605979664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.493896484375,0.0,315.7778015136719,1895.4371337890625,0.0,428.7187805175781,0.5313720703125,1.0,0.0,3.0,1.0,0.0
12295680,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8408145308494568,0.1892343759536743,0.1709322035312652,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8098217844963074,0.1676640957593917,0.1597493141889572,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9462880492210388,0.2655519247055053,0.1862686276435852,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7538044452667236,0.1353000551462173,0.1291886121034622,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.759934663772583,0.1385116875171661,0.6282160878181458,284.8738098144531,286.0390319824219,292.05572509765625,286.5209045410156,292.052978515625,297.083251953125,284.876708984375,1.0,0.2911996841430664,1.0,1.0,0.0,1.0,-1.529474854469299,1.529472827911377,1.919569513120223e-06,1.1727079153060913,0.7420950531959534,0.7420950531959534,0.0,65.45381927490234,39.0,11079.796875,-0.0,309.3379821777344,1.0,283.1499938964844,284.4238586425781,289.51251220703125,290.3197021484375,293.1499938964844,293.1499938964844,283.1499938964844,19962.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722495377063751,1.0,0.0,0.0,2.071460247039795,2.071469306945801,2.86316605979664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.493896484375,0.0,315.7778015136719,1895.4371337890625,0.0,428.7187805175781,0.5313720703125,1.0,0.0,3.0,1.0,0.0
12295740,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8863579034805298,0.1895232945680618,0.1709041148424148,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8508248925209045,0.1674072593450546,0.1592153012752533,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9945191740989684,0.2651046216487884,0.1857300400733947,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7941142916679382,0.1349349021911621,0.1285509020090103,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7992428541183472,0.1372907012701034,0.6213369369506836,284.9113464355469,286.04052734375,292.1304931640625,286.5614624023437,292.12774658203125,297.0897827148437,284.91436767578125,1.0,0.2815704643726349,1.0,1.0,0.0,1.0,-1.5191192626953125,1.5191173553466797,1.8953411426991808e-06,1.1644349098205566,0.7275473475456238,0.7275473475456238,0.0,58.60028839111328,27.0,11060.5634765625,-0.0,286.78839111328125,1.0,283.1499938964844,284.4688720703125,289.5494079589844,290.3535461425781,293.1499938964844,293.1499938964844,283.1499938964844,19893.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697281718254089,1.0,0.0,0.0,1.9969236850738523,1.9969325065612795,2.660825089151331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.301513671875,0.0,288.3936767578125,1895.4371337890625,0.0,422.2530822753906,0.515375018119812,1.0,0.0,3.0,1.0,0.0
12295800,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8863579034805298,0.1895232945680618,0.1709041148424148,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8508248925209045,0.1674072593450546,0.1592153012752533,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9945191740989684,0.2651046216487884,0.1857300400733947,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7941142916679382,0.1349349021911621,0.1285509020090103,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7992428541183472,0.1372907012701034,0.6213369369506836,284.9113464355469,286.04052734375,292.1304931640625,286.5614624023437,292.12774658203125,297.0897827148437,284.91436767578125,1.0,0.2815704643726349,1.0,1.0,0.0,1.0,-1.5191192626953125,1.5191173553466797,1.8953411426991808e-06,1.1644349098205566,0.7275473475456238,0.7275473475456238,0.0,58.60028839111328,27.0,11060.5634765625,-0.0,286.78839111328125,1.0,283.1499938964844,284.4688720703125,289.5494079589844,290.3535461425781,293.1499938964844,293.1499938964844,283.1499938964844,19893.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697281718254089,1.0,0.0,0.0,1.9969236850738523,1.9969325065612795,2.660825089151331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.301513671875,0.0,288.3936767578125,1895.4371337890625,0.0,422.2530822753906,0.515375018119812,1.0,0.0,3.0,1.0,0.0
12295860,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9365180730819702,0.1898806691169738,0.1710498631000518,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8938459157943726,0.1671908348798751,0.1588300466537475,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.9872296452522278,0.268806517124176,0.1555375009775161,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8326595425605774,0.1346172988414764,0.1280671209096908,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8359745144844055,0.1361487805843353,0.615280270576477,284.9310302734375,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1077575683594,284.9312438964844,1.0,0.2688005566596985,1.0,1.0,0.0,1.0,-1.4747655391693115,1.4747637510299685,1.7941603118742933e-06,1.129340648651123,0.7132107615470886,0.7132107615470886,0.0,53.21657180786133,30.0,10848.470703125,-0.0,253.72146606445312,1.0,283.1499938964844,284.4959411621094,289.58673095703125,290.3828430175781,293.1499938964844,293.1499938964844,283.1499938964844,19837.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669651091098785,1.0,0.0,0.0,1.9241516590118408,1.924160122871399,2.470426636591583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.389892578125,0.0,263.39373779296875,1895.4371337890625,0.0,415.28033447265625,0.4998896718025207,1.0,0.0,3.0,1.0,0.0
12295920,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9365180730819702,0.1898806691169738,0.1710498631000518,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8938459157943726,0.1671908348798751,0.1588300466537475,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.9872296452522278,0.268806517124176,0.1555375009775161,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8326595425605774,0.1346172988414764,0.1280671209096908,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8359745144844055,0.1361487805843353,0.615280270576477,284.9310302734375,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1077575683594,284.9312438964844,1.0,0.2688005566596985,1.0,1.0,0.0,1.0,-1.4747655391693115,1.4747637510299685,1.7941603118742933e-06,1.129340648651123,0.7132107615470886,0.7132107615470886,0.0,53.21657180786133,30.0,10848.470703125,-0.0,253.72146606445312,1.0,283.1499938964844,284.4959411621094,289.58673095703125,290.3828430175781,293.1499938964844,293.1499938964844,283.1499938964844,19837.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669651091098785,1.0,0.0,0.0,1.9241516590118408,1.924160122871399,2.470426636591583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.389892578125,0.0,263.39373779296875,1895.4371337890625,0.0,415.28033447265625,0.4998896718025207,1.0,0.0,3.0,1.0,0.0
12295980,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9783291220664978,0.1902910023927688,0.1712924540042877,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.935014009475708,0.1670162677764892,0.1585384309291839,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9664556980133056,0.2790531516075134,0.1282158941030502,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8655534386634827,0.1343542039394378,0.1276889741420745,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8677207231521606,0.1352125108242035,0.6102569699287415,284.941650390625,286.0358581542969,292.27783203125,286.6403503417969,292.2749938964844,297.152099609375,284.94293212890625,1.0,0.2592931687831878,1.0,1.0,0.0,1.0,-1.435413479804993,1.4354116916656494,1.7069552313841996e-06,1.0977702140808103,0.6989506483078003,0.6989506483078003,0.0,49.63874053955078,50.0,10637.4404296875,-0.0,228.83364868164065,1.0,283.1499938964844,284.5194396972656,289.6136474609375,290.39483642578125,293.1499938964844,293.1499938964844,283.1499938964844,19796.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616830050945282,1.0,0.0,0.0,1.8521870374679563,1.8521950244903564,2.2890910145179085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.238037109375,0.0,240.3038330078125,1895.4371337890625,0.0,402.2700805664063,0.4847360253334045,1.0,0.0,3.0,1.0,0.0
12296040,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9783291220664978,0.1902910023927688,0.1712924540042877,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.935014009475708,0.1670162677764892,0.1585384309291839,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9664556980133056,0.2790531516075134,0.1282158941030502,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8655534386634827,0.1343542039394378,0.1276889741420745,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8677207231521606,0.1352125108242035,0.6102569699287415,284.941650390625,286.0358581542969,292.27783203125,286.6403503417969,292.2749938964844,297.152099609375,284.94293212890625,1.0,0.2592931687831878,1.0,1.0,0.0,1.0,-1.435413479804993,1.4354116916656494,1.7069552313841996e-06,1.0977702140808103,0.6989506483078003,0.6989506483078003,0.0,49.63874053955078,50.0,10637.4404296875,-0.0,228.83364868164065,1.0,283.1499938964844,284.5194396972656,289.6136474609375,290.39483642578125,293.1499938964844,293.1499938964844,283.1499938964844,19796.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616830050945282,1.0,0.0,0.0,1.8521870374679563,1.8521950244903564,2.2890910145179085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.238037109375,0.0,240.3038330078125,1895.4371337890625,0.0,402.2700805664063,0.4847360253334045,1.0,0.0,3.0,1.0,0.0
12296100,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9834878444671632,0.1905520260334015,0.1714929044246673,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9408563375473022,0.1669677197933197,0.1584635823965072,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9628249406814576,0.2842863798141479,0.1247016414999961,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8701297044754028,0.1342626959085464,0.1275733560323715,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8717007637023926,0.1348523944616317,0.6084089279174805,284.9540100097656,286.0147705078125,292.314208984375,286.6596069335937,292.3113708496094,297.1761169433594,284.9573059082031,1.0,0.2583531141281128,1.0,1.0,0.0,1.0,-1.4289709329605105,1.4289692640304563,1.692765067673463e-06,1.0924179553985596,0.6922069191932678,0.6922069191932678,0.0,49.18497848510742,50.0,10602.400390625,-0.0,225.2013397216797,1.0,283.1499938964844,284.53912353515625,289.6277770996094,290.40234375,293.1499938964844,293.1499938964844,283.1499938964844,19787.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582226872444153,1.0,0.0,0.0,1.81629490852356,1.81630277633667,2.201233542109549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.736083984375,0.0,229.3973388671875,1895.4371337890625,0.0,393.967529296875,0.4772543907165527,1.0,0.0,3.0,1.0,0.0
12296160,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9785507917404176,0.1908668875694275,0.1717642992734909,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9340847134590148,0.1669543087482452,0.1584486365318298,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9668781161308287,0.2879820168018341,0.1286410838365554,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8645893335342407,0.1342043429613113,0.1275169849395752,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.865584671497345,0.1345409154891967,0.606980562210083,284.97711181640625,286.02978515625,292.3503723144531,286.6786804199219,292.3475341796875,297.19342041015625,284.9818725585937,1.0,0.2596336603164673,1.0,1.0,0.0,1.0,-1.432217001914978,1.4322153329849243,1.6996813201330951e-06,1.094890832901001,0.6853861808776855,0.6853861808776855,0.0,49.61627197265625,70.0,10631.34765625,-0.0,227.5243225097656,1.0,283.1499938964844,284.56768798828125,289.6459655761719,290.41717529296875,293.1499938964844,293.1499938964844,283.1499938964844,19728.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548662304878235,1.0,0.0,0.0,1.782212257385254,1.7822198867797852,2.119396640409832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.46142578125,0.0,219.1982879638672,1895.4371337890625,0.0,386.0754699707031,0.470087319612503,1.0,0.0,3.0,1.0,0.0
12296220,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9417235255241394,0.1916653513908386,0.1725287437438964,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8951914310455322,0.1670373976230621,0.1585967391729354,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9864861965179444,0.2893362641334533,0.1542098671197891,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8331758379936218,0.1341870427131652,0.1275738924741745,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8329994678497314,0.1339237242937088,0.6047444939613342,285.0473327636719,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1983337402344,285.0545654296875,1.0,0.2681496441364288,1.0,1.0,0.0,1.0,-1.46137797832489,1.4613763093948364,1.7635246649660985e-06,1.1179653406143188,0.6731231212615967,0.6731231212615967,0.0,52.80600738525391,88.0,10827.1435546875,-0.0,247.1275329589844,1.0,283.1499938964844,284.645751953125,289.69854736328125,290.4735107421875,293.1499938964844,293.1499938964844,283.1499938964844,19610.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509806036949157,1.0,0.0,0.0,1.7165809869766235,1.7165883779525757,1.9661742101106938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.084716796875,0.0,200.4638671875,1895.4371337890625,0.0,377.1315612792969,0.4563604295253753,1.0,0.0,3.0,1.0,0.0
12296280,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9417235255241394,0.1916653513908386,0.1725287437438964,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8951914310455322,0.1670373976230621,0.1585967391729354,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9864861965179444,0.2893362641334533,0.1542098671197891,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8331758379936218,0.1341870427131652,0.1275738924741745,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8329994678497314,0.1339237242937088,0.6047444939613342,285.0473327636719,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1983337402344,285.0545654296875,1.0,0.2681496441364288,1.0,1.0,0.0,1.0,-1.46137797832489,1.4613763093948364,1.7635246649660985e-06,1.1179653406143188,0.6731231212615967,0.6731231212615967,0.0,52.80600738525391,88.0,10827.1435546875,-0.0,247.1275329589844,1.0,283.1499938964844,284.645751953125,289.69854736328125,290.4735107421875,293.1499938964844,293.1499938964844,283.1499938964844,19610.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509806036949157,1.0,0.0,0.0,1.7165809869766235,1.7165883779525757,1.9661742101106938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.084716796875,0.0,200.4638671875,1895.4371337890625,0.0,377.1315612792969,0.4563604295253753,1.0,0.0,3.0,1.0,0.0
12296340,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.8849000930786133,0.1926449090242386,0.1735742539167404,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.8448988199234009,0.1672413051128387,0.1589780300855636,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.9990000128746032,0.2825627624988556,0.1933405399322509,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.7871205806732178,0.1342755854129791,0.1278499662876129,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.7853478789329529,0.1331408321857452,0.6024861335754395,285.1398620605469,286.010498046875,292.49298095703125,286.7528686523437,292.4903564453125,297.1660461425781,285.14801025390625,1.0,0.2823840677738189,1.0,1.0,0.0,1.0,-1.507617712020874,1.5076159238815308,1.8681107576412608e-06,1.1547253131866455,0.6624110341072083,0.6624110341072083,0.0,59.10494613647461,91.0,11130.525390625,-0.0,282.9328918457031,1.0,283.1499938964844,284.7416687011719,289.76593017578125,290.5582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19448.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534582793712616,1.0,0.0,0.0,1.6572275161743164,1.6572345495224,1.8325577855193842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.9384765625,0.0,184.360092163086,1895.4371337890625,0.0,382.8111877441406,0.4439341723918915,1.0,0.0,3.0,1.0,0.0
12296400,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.8849000930786133,0.1926449090242386,0.1735742539167404,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.8448988199234009,0.1672413051128387,0.1589780300855636,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.9990000128746032,0.2825627624988556,0.1933405399322509,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.7871205806732178,0.1342755854129791,0.1278499662876129,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.7853478789329529,0.1331408321857452,0.6024861335754395,285.1398620605469,286.010498046875,292.49298095703125,286.7528686523437,292.4903564453125,297.1660461425781,285.14801025390625,1.0,0.2823840677738189,1.0,1.0,0.0,1.0,-1.507617712020874,1.5076159238815308,1.8681107576412608e-06,1.1547253131866455,0.6624110341072083,0.6624110341072083,0.0,59.10494613647461,91.0,11130.525390625,-0.0,282.9328918457031,1.0,283.1499938964844,284.7416687011719,289.76593017578125,290.5582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19448.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534582793712616,1.0,0.0,0.0,1.6572275161743164,1.6572345495224,1.8325577855193842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.9384765625,0.0,184.360092163086,1895.4371337890625,0.0,382.8111877441406,0.4439341723918915,1.0,0.0,3.0,1.0,0.0
12296460,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.8241463899612427,0.193623349070549,0.1748677343130111,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.7858455181121826,0.1674054712057113,0.1595802158117294,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.9293739795684814,0.2750370800495147,0.1938602328300476,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.7319403886795044,0.1343176811933517,0.1283369213342666,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.7287055850028992,0.1320985853672027,0.6000868082046509,285.20703125,285.9974060058594,292.5630187988281,286.7887268066406,292.5604553222656,297.13775634765625,285.2109375,1.0,0.29310142993927,1.0,1.0,0.0,1.0,-1.4990108013153076,1.4990088939666748,1.849693262556684e-06,1.1491591930389404,0.6526933312416077,0.6526933312416077,0.0,69.5207748413086,79.0,11163.7099609375,-0.0,307.5569763183594,1.0,283.1499938964844,284.8101501464844,289.826416015625,290.6365051269531,293.1499938964844,293.1499938964844,283.1499938964844,19292.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614228904247284,1.0,0.0,0.0,1.6042474508285522,1.6042542457580566,1.7172602895243474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.936279296875,0.0,170.7474365234375,1895.4371337890625,0.0,401.6400451660156,0.4328899979591369,1.0,0.0,3.0,1.0,0.0
12296520,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.8241463899612427,0.193623349070549,0.1748677343130111,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.7858455181121826,0.1674054712057113,0.1595802158117294,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.9293739795684814,0.2750370800495147,0.1938602328300476,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.7319403886795044,0.1343176811933517,0.1283369213342666,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.7287055850028992,0.1320985853672027,0.6000868082046509,285.20703125,285.9974060058594,292.5630187988281,286.7887268066406,292.5604553222656,297.13775634765625,285.2109375,1.0,0.29310142993927,1.0,1.0,0.0,1.0,-1.4990108013153076,1.4990088939666748,1.849693262556684e-06,1.1491591930389404,0.6526933312416077,0.6526933312416077,0.0,69.5207748413086,79.0,11163.7099609375,-0.0,307.5569763183594,1.0,283.1499938964844,284.8101501464844,289.826416015625,290.6365051269531,293.1499938964844,293.1499938964844,283.1499938964844,19292.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614228904247284,1.0,0.0,0.0,1.6042474508285522,1.6042542457580566,1.7172602895243474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.936279296875,0.0,170.7474365234375,1895.4371337890625,0.0,401.6400451660156,0.4328899979591369,1.0,0.0,3.0,1.0,0.0
12296580,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.8139427900314331,0.1946927160024643,0.1758878529071808,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.7742016911506653,0.1675689369440078,0.1598288416862487,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.9091354608535768,0.2724798321723938,0.1915348917245865,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.7219781279563904,0.1343650072813034,0.1284748464822769,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.7168765664100647,0.1310927271842956,0.5959398746490479,285.25018310546875,285.98211669921875,292.6321716308594,286.82373046875,292.6296081542969,297.1368103027344,285.2536926269531,1.0,0.2963303923606872,1.0,1.0,0.0,1.0,-1.5022335052490234,1.5022317171096802,1.8559724139777245e-06,1.150673270225525,0.6435225605964661,0.6435225605964661,0.0,72.30669403076172,67.0,11181.9775390625,-0.0,314.2690734863281,1.0,283.1499938964844,284.8606872558594,289.8567810058594,290.6746826171875,293.1499938964844,293.1499938964844,283.1499938964844,19166.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684247374534607,1.0,0.0,0.0,1.55572772026062,1.5557342767715454,1.6149556358868725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.936767578125,0.0,158.98324584960938,1895.4371337890625,0.0,418.94921875,0.4229018688201904,1.0,0.0,3.0,1.0,0.0
12296640,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.8139427900314331,0.1946927160024643,0.1758878529071808,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.7742016911506653,0.1675689369440078,0.1598288416862487,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.9091354608535768,0.2724798321723938,0.1915348917245865,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.7219781279563904,0.1343650072813034,0.1284748464822769,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.7168765664100647,0.1310927271842956,0.5959398746490479,285.25018310546875,285.98211669921875,292.6321716308594,286.82373046875,292.6296081542969,297.1368103027344,285.2536926269531,1.0,0.2963303923606872,1.0,1.0,0.0,1.0,-1.5022335052490234,1.5022317171096802,1.8559724139777245e-06,1.150673270225525,0.6435225605964661,0.6435225605964661,0.0,72.30669403076172,67.0,11181.9775390625,-0.0,314.2690734863281,1.0,283.1499938964844,284.8606872558594,289.8567810058594,290.6746826171875,293.1499938964844,293.1499938964844,283.1499938964844,19166.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684247374534607,1.0,0.0,0.0,1.55572772026062,1.5557342767715454,1.6149556358868725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.936767578125,0.0,158.98324584960938,1895.4371337890625,0.0,418.94921875,0.4229018688201904,1.0,0.0,3.0,1.0,0.0
12296700,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.814836859703064,0.195289060473442,0.1764009892940521,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.7744720578193665,0.167666882276535,0.1599116027355194,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.9083524942398072,0.2718700468540191,0.1909864991903305,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.7221434712409973,0.1344050019979477,0.1285029053688049,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710266113281,0.7161614298820496,0.1306331753730774,0.5937936902046204,285.27215576171875,285.9588317871094,292.6664123535156,286.8409118652344,292.66387939453125,297.13897705078125,285.2757568359375,1.0,0.295774757862091,1.0,1.0,0.0,1.0,-1.4997475147247314,1.4997456073760986,1.850236913014669e-06,1.148661971092224,0.639397144317627,0.639397144317627,0.0,72.22725677490234,67.0,11181.779296875,-0.0,312.9074401855469,1.0,283.1499938964844,284.8861999511719,289.86578369140625,290.68536376953125,293.1499938964844,293.1499938964844,283.1499938964844,19120.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705197513103485,1.0,0.0,0.0,1.532772660255432,1.532779097557068,1.5676491216254362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.828125,0.0,153.66664123535156,1895.4371337890625,0.0,424.2722778320313,0.4182364344596863,1.0,0.0,3.0,1.0,0.0
12296760,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.8197479844093323,0.195928007364273,0.1769170761108398,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.7788133025169373,0.1677864640951156,0.1599745601415634,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.9131198525428772,0.2714778482913971,0.1906099468469619,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.292724609375,0.7257739305496216,0.1344663500785827,0.1285109966993332,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.7190127372741699,0.1302085816860199,0.5916221737861633,285.29376220703125,285.9647216796875,292.7004089355469,286.8578491210937,292.6978759765625,297.14178466796875,285.2972106933594,1.0,0.2941312193870544,1.0,1.0,0.0,1.0,-1.497393250465393,1.4973914623260498,1.844812800300133e-06,1.1467541456222534,0.6351798176765442,0.6351798176765442,0.0,71.1809310913086,55.0,11184.3701171875,-0.0,309.146728515625,1.0,283.1499938964844,284.910888671875,289.8739624023437,290.6943054199219,293.1499938964844,293.1499938964844,283.1499938964844,19046.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716854393482208,1.0,0.0,0.0,1.5118664503097534,1.5118727684020996,1.5251769980295649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.23291015625,0.0,148.84133911132812,1895.4371337890625,0.0,427.2635803222656,0.4139284491539001,1.0,0.0,3.0,1.0,0.0
12296820,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.8406681418418884,0.1973223984241485,0.1779722869396209,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.7992024421691895,0.1680954992771148,0.1600754559040069,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363342285156,0.9389671087265016,0.2710554599761963,0.190114825963974,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.7427739500999451,0.1346582621335983,0.1285015195608139,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.7342288494110107,0.1294558197259903,0.5873023271560669,285.3360595703125,285.9452514648437,292.7677001953125,286.8910522460937,292.76519775390625,297.1484375,285.33941650390625,1.0,0.2882503867149353,1.0,1.0,0.0,1.0,-1.492989182472229,1.4929872751235962,1.8346834167459749e-06,1.1431753635406494,0.627656102180481,0.627656102180481,0.0,66.8350830078125,43.0,11190.7197265625,-0.0,296.0726623535156,1.0,283.1499938964844,284.9592590332031,289.8929443359375,290.7129211425781,293.1499938964844,293.1499938964844,283.1499938964844,18931.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719509780406952,1.0,0.0,0.0,1.4725462198257446,1.4725524187088013,1.4468758990915378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.189208984375,0.0,140.1313018798828,1895.4371337890625,0.0,427.947998046875,0.405926376581192,1.0,0.0,3.0,1.0,0.0
12296880,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.8406681418418884,0.1973223984241485,0.1779722869396209,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.7992024421691895,0.1680954992771148,0.1600754559040069,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363342285156,0.9389671087265016,0.2710554599761963,0.190114825963974,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.7427739500999451,0.1346582621335983,0.1285015195608139,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.7342288494110107,0.1294558197259903,0.5873023271560669,285.3360595703125,285.9452514648437,292.7677001953125,286.8910522460937,292.76519775390625,297.1484375,285.33941650390625,1.0,0.2882503867149353,1.0,1.0,0.0,1.0,-1.492989182472229,1.4929872751235962,1.8346834167459749e-06,1.1431753635406494,0.627656102180481,0.627656102180481,0.0,66.8350830078125,43.0,11190.7197265625,-0.0,296.0726623535156,1.0,283.1499938964844,284.9592590332031,289.8929443359375,290.7129211425781,293.1499938964844,293.1499938964844,283.1499938964844,18931.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719509780406952,1.0,0.0,0.0,1.4725462198257446,1.4725524187088013,1.4468758990915378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.189208984375,0.0,140.1313018798828,1895.4371337890625,0.0,427.947998046875,0.405926376581192,1.0,0.0,3.0,1.0,0.0
12296940,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764953613281,0.8821539878845215,0.1988580822944641,0.179076001048088,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761901855469,0.8362060785293579,0.1684976667165756,0.1601784825325012,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.984142243862152,0.270885705947876,0.1897727400064468,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.7776921987533569,0.1349425762891769,0.1284935027360916,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.7661649584770203,0.1288154870271682,0.5830994844436646,285.37664794921875,285.923828125,292.8340148925781,286.92333984375,292.83154296875,297.1557312011719,285.3798522949219,1.0,0.279735803604126,1.0,1.0,0.0,1.0,-1.4889718294143677,1.4889699220657349,1.825459435167432e-06,1.1398961544036863,0.6209527850151062,0.6209527850151062,0.0,60.30608367919922,31.0,11201.1435546875,-0.0,277.7127685546875,1.0,283.1499938964844,285.0053100585937,289.9187316894531,290.7379150390625,293.1499938964844,293.1499938964844,283.1499938964844,18821.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709013998508453,1.0,0.0,0.0,1.437647581100464,1.437653660774231,1.3791080277769654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.41748046875,0.0,132.69088745117188,1895.4371337890625,0.0,425.2492980957031,0.3988542556762695,1.0,0.0,3.0,1.0,0.0
12297000,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764953613281,0.8821539878845215,0.1988580822944641,0.179076001048088,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761901855469,0.8362060785293579,0.1684976667165756,0.1601784825325012,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.984142243862152,0.270885705947876,0.1897727400064468,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.7776921987533569,0.1349425762891769,0.1284935027360916,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.7661649584770203,0.1288154870271682,0.5830994844436646,285.37664794921875,285.923828125,292.8340148925781,286.92333984375,292.83154296875,297.1557312011719,285.3798522949219,1.0,0.279735803604126,1.0,1.0,0.0,1.0,-1.4889718294143677,1.4889699220657349,1.825459435167432e-06,1.1398961544036863,0.6209527850151062,0.6209527850151062,0.0,60.30608367919922,31.0,11201.1435546875,-0.0,277.7127685546875,1.0,283.1499938964844,285.0053100585937,289.9187316894531,290.7379150390625,293.1499938964844,293.1499938964844,283.1499938964844,18821.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709013998508453,1.0,0.0,0.0,1.437647581100464,1.437653660774231,1.3791080277769654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.41748046875,0.0,132.69088745117188,1895.4371337890625,0.0,425.2492980957031,0.3988542556762695,1.0,0.0,3.0,1.0,0.0
12297060,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39971923828125,0.9361552596092224,0.200458362698555,0.1803085952997207,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39971923828125,0.8804894089698792,0.1689350754022598,0.1603821367025375,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996887207031,0.9929840564727784,0.2731798589229584,0.1677450090646743,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39971923828125,0.8198835253715515,0.1352635324001312,0.128586083650589,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39971923828125,0.806374192237854,0.1282301545143127,0.5794385075569153,285.3996887207031,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.16619873046875,285.3992919921875,1.0,0.2684147953987121,1.0,1.0,0.0,1.0,-1.4599894285202026,1.4599876403808594,1.760526970429055e-06,1.1169421672821045,0.6148102879524231,0.6148102879524231,0.0,54.42232131958008,34.0,11082.740234375,-0.0,250.5635986328125,1.0,283.1499938964844,285.03271484375,289.9485168457031,290.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,18726.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696886241436004,1.0,0.0,0.0,1.4066609144210815,1.406666874885559,1.3202989634919504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.750244140625,0.0,126.33698272705078,1895.4371337890625,0.0,422.1524353027344,0.3926215171813965,1.0,0.0,3.0,1.0,0.0
