time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297120,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39971923828125,0.9361552596092224,0.200458362698555,0.1803085952997207,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39971923828125,0.8804894089698792,0.1689350754022598,0.1603821367025375,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996887207031,0.9929840564727784,0.2731798589229584,0.1677450090646743,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39971923828125,0.8198835253715515,0.1352635324001312,0.128586083650589,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39971923828125,0.806374192237854,0.1282301545143127,0.5794385075569153,285.3996887207031,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.16619873046875,285.3992919921875,1.0,0.2684147953987121,1.0,1.0,0.0,1.0,-1.4599894285202026,1.4599876403808594,1.760526970429055e-06,1.1169421672821045,0.6148102879524231,0.6148102879524231,0.0,54.42232131958008,34.0,11082.740234375,-0.0,250.5635986328125,1.0,283.1499938964844,285.03271484375,289.9485168457031,290.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,18726.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696886241436004,1.0,0.0,0.0,1.4066609144210815,1.406666874885559,1.3202989634919504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.750244140625,0.0,126.33698272705078,1895.4371337890625,0.0,422.1524353027344,0.3926215171813965,1.0,0.0,3.0,1.0,0.0
12297180,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.9757558703422546,0.2020416557788849,0.1816187500953674,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.915713906288147,0.1693600714206695,0.160669595003128,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.9790862202644348,0.2819059491157532,0.1428460925817489,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010009765625,0.849078357219696,0.1355833858251571,0.1287717223167419,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009704589844,0.8337271213531494,0.1277526617050171,0.5765784978866577,285.401123046875,285.8753662109375,292.963623046875,286.9850158691406,292.96112060546875,297.1941833496094,285.4015808105469,1.0,0.2602074146270752,1.0,1.0,0.0,1.0,-1.4287934303283691,1.4287917613983154,1.6919181007324369e-06,1.0918117761611938,0.608808159828186,0.608808159828186,0.0,50.9792594909668,52.0,10925.9990234375,-0.0,229.49343872070312,1.0,283.1499938964844,285.04327392578125,289.9700622558594,290.77642822265625,293.1499938964844,293.1499938964844,283.1499938964844,18665.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667940139770508,1.0,0.0,0.0,1.377742886543274,1.377748727798462,1.266571700853092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.381103515625,0.0,120.68267822265624,1895.4371337890625,0.0,414.8524169921875,0.3869212567806244,1.0,0.0,3.0,1.0,0.0
12297240,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.9757558703422546,0.2020416557788849,0.1816187500953674,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.915713906288147,0.1693600714206695,0.160669595003128,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.9790862202644348,0.2819059491157532,0.1428460925817489,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010009765625,0.849078357219696,0.1355833858251571,0.1287717223167419,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009704589844,0.8337271213531494,0.1277526617050171,0.5765784978866577,285.401123046875,285.8753662109375,292.963623046875,286.9850158691406,292.96112060546875,297.1941833496094,285.4015808105469,1.0,0.2602074146270752,1.0,1.0,0.0,1.0,-1.4287934303283691,1.4287917613983154,1.6919181007324369e-06,1.0918117761611938,0.608808159828186,0.608808159828186,0.0,50.9792594909668,52.0,10925.9990234375,-0.0,229.49343872070312,1.0,283.1499938964844,285.04327392578125,289.9700622558594,290.77642822265625,293.1499938964844,293.1499938964844,283.1499938964844,18665.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667940139770508,1.0,0.0,0.0,1.377742886543274,1.377748727798462,1.266571700853092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.381103515625,0.0,120.68267822265624,1895.4371337890625,0.0,414.8524169921875,0.3869212567806244,1.0,0.0,3.0,1.0,0.0
12297300,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085693359375,0.9816256761550904,0.202867642045021,0.1823302954435348,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40838623046875,0.921804904937744,0.1695919930934906,0.1608644425868988,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085693359375,0.9763674736022948,0.2865926921367645,0.1392992585897445,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080810546875,0.8537931442260742,0.1357635259628296,0.1289179027080536,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079895019531,0.8374905586242676,0.1275926381349563,0.5756612420082092,285.4086303710937,285.8506164550781,292.995361328125,286.9998474121094,292.9928894042969,297.2119445800781,285.4111022949219,1.0,0.2595458030700683,1.0,1.0,0.0,1.0,-1.4246867895126345,1.4246851205825806,1.68283202128805e-06,1.08831524848938,0.6061776280403137,0.6061776280403137,0.0,50.53376388549805,52.0,10908.0595703125,-0.0,226.802963256836,1.0,283.1499938964844,285.0555725097656,289.98046875,290.7822265625,293.1499938964844,293.1499938964844,283.1499938964844,18642.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646216034889221,1.0,0.0,0.0,1.3639309406280518,1.3639367818832395,1.241304090626727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.72314453125,0.0,118.06753540039062,1895.4371337890625,0.0,409.45703125,0.3842338025569916,1.0,0.0,3.0,1.0,0.0
12297360,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9789335131645204,0.2037396728992462,0.1831019520759582,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.9175531268119812,0.169850155711174,0.1611075103282928,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9786700010299684,0.2900421023368835,0.1422853320837021,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.8504875302314758,0.1359669119119644,0.1291109323501587,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.8337128758430481,0.1274727582931518,0.5750960111618042,285.42706298828125,285.8485412597656,293.0268249511719,287.014404296875,293.0243835449219,297.2255554199219,285.4310607910156,1.0,0.2608797550201416,1.0,1.0,0.0,1.0,-1.429035186767578,1.4290335178375244,1.6920869256864537e-06,1.0916491746902466,0.6036443114280701,0.6036443114280701,0.0,50.91680145263672,70.0,10946.529296875,-0.0,229.43960571289065,1.0,283.1499938964844,285.0768127441406,289.9938049316406,290.7937316894531,293.1499938964844,293.1499938964844,283.1499938964844,18590.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624689221382141,1.0,0.0,0.0,1.3518946170806885,1.351900339126587,1.219492276050005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.993408203125,0.0,115.73118591308594,1895.4371337890625,0.0,404.1798400878906,0.3818091452121734,1.0,0.0,3.0,1.0,0.0
12297420,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48736572265625,0.951431393623352,0.2056367993354797,0.1848465204238891,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867553710937,0.8885039687156677,0.1704591065645218,0.1617477536201477,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877014160156,0.9912629723548888,0.2918568551540375,0.1636482775211334,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.8266070485115051,0.1364517658948898,0.1296392679214477,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.485595703125,0.8089660406112671,0.1272474080324173,0.5745493769645691,285.4875183105469,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2320861816406,285.49383544921875,1.0,0.2688808739185333,1.0,1.0,0.0,1.0,-1.457509994506836,1.457508206367493,1.754183585944702e-06,1.1141357421875,0.5999158620834351,0.5999158620834351,0.0,53.84180068969727,88.0,11146.537109375,-0.0,248.1036834716797,1.0,283.1499938964844,285.1389465332031,290.03387451171875,290.8392333984375,293.1499938964844,293.1499938964844,283.1499938964844,18480.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460379958152771,1.0,0.0,0.0,1.3310357332229614,1.3310413360595703,1.1821507683862365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.047607421875,0.0,111.71155548095705,1895.4371337890625,0.0,399.12347412109375,0.3775668144226074,1.0,0.0,3.0,1.0,0.0
12297480,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48736572265625,0.951431393623352,0.2056367993354797,0.1848465204238891,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867553710937,0.8885039687156677,0.1704591065645218,0.1617477536201477,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877014160156,0.9912629723548888,0.2918568551540375,0.1636482775211334,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.8266070485115051,0.1364517658948898,0.1296392679214477,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.485595703125,0.8089660406112671,0.1272474080324173,0.5745493769645691,285.4875183105469,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2320861816406,285.49383544921875,1.0,0.2688808739185333,1.0,1.0,0.0,1.0,-1.457509994506836,1.457508206367493,1.754183585944702e-06,1.1141357421875,0.5999158620834351,0.5999158620834351,0.0,53.84180068969727,88.0,11146.537109375,-0.0,248.1036834716797,1.0,283.1499938964844,285.1389465332031,290.03387451171875,290.8392333984375,293.1499938964844,293.1499938964844,283.1499938964844,18480.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460379958152771,1.0,0.0,0.0,1.3310357332229614,1.3310413360595703,1.1821507683862365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.047607421875,0.0,111.71155548095705,1895.4371337890625,0.0,399.12347412109375,0.3775668144226074,1.0,0.0,3.0,1.0,0.0
12297540,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683288574219,0.9000968933105469,0.2076942324638366,0.186855062842369,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.567626953125,0.844488799571991,0.1711755394935608,0.1626075208187103,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.9990000128746032,0.2865021228790283,0.1984129250049591,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666198730469,0.785881757736206,0.137023240327835,0.130367636680603,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.7663463354110718,0.1268932521343231,0.574131190776825,285.5685729980469,285.7900085449219,293.1499938964844,287.070068359375,293.1477355957031,297.2119140625,285.5757141113281,1.0,0.2827251255512237,1.0,1.0,0.0,1.0,-1.5029923915863037,1.5029906034469604,1.856596554716816e-06,1.1502200365066528,0.5978255271911621,0.5978255271911621,0.0,59.90882873535156,91.0,11458.5693359375,-0.0,282.92645263671875,1.0,283.1499938964844,285.2164001464844,290.0870666503906,290.9104919433594,293.1499938964844,293.1499938964844,283.1499938964844,18346.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636372923851013,1.0,0.0,0.0,1.3163573741912842,1.3163628578186035,1.1562215007643317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.8427734375,0.0,108.78781127929688,1895.4371337890625,0.0,407.0355529785156,0.3744215667247772,1.0,0.0,3.0,1.0,0.0
12297600,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683288574219,0.9000968933105469,0.2076942324638366,0.186855062842369,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.567626953125,0.844488799571991,0.1711755394935608,0.1626075208187103,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.9990000128746032,0.2865021228790283,0.1984129250049591,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666198730469,0.785881757736206,0.137023240327835,0.130367636680603,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.7663463354110718,0.1268932521343231,0.574131190776825,285.5685729980469,285.7900085449219,293.1499938964844,287.070068359375,293.1477355957031,297.2119140625,285.5757141113281,1.0,0.2827251255512237,1.0,1.0,0.0,1.0,-1.5029923915863037,1.5029906034469604,1.856596554716816e-06,1.1502200365066528,0.5978255271911621,0.5978255271911621,0.0,59.90882873535156,91.0,11458.5693359375,-0.0,282.92645263671875,1.0,283.1499938964844,285.2164001464844,290.0870666503906,290.9104919433594,293.1499938964844,293.1499938964844,283.1499938964844,18346.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636372923851013,1.0,0.0,0.0,1.3163573741912842,1.3163628578186035,1.1562215007643317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.8427734375,0.0,108.78781127929688,1895.4371337890625,0.0,407.0355529785156,0.3744215667247772,1.0,0.0,3.0,1.0,0.0
12297660,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028137207031,0.8671380877494812,0.208862692117691,0.1880518943071365,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024475097656,0.8152986764907837,0.1716386824846267,0.1631994843482971,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6032409667969,0.9688988327980042,0.2826782464981079,0.1992712914943695,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019592285156,0.7568691968917847,0.1374045610427856,0.1308836191892624,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.7382562756538391,0.1267020851373672,0.5741205215454102,285.6029052734375,285.763427734375,293.181640625,287.08404541015625,293.1794128417969,297.201416015625,285.6060791015625,1.0,0.2886450886726379,1.0,1.0,0.0,1.0,-1.5045266151428225,1.504524827003479,1.8612651047078543e-06,1.1525211334228516,0.5973207354545593,0.5973207354545593,0.0,65.00426483154297,91.0,11527.0712890625,-0.0,297.1036376953125,1.0,283.1499938964844,285.2466125488281,290.1150207519531,290.9496154785156,293.1499938964844,293.1499938964844,283.1499938964844,18284.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675871133804321,1.0,0.0,0.0,1.310832977294922,1.3108384609222412,1.1465370874930161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.14990234375,0.0,107.67044067382812,1895.4371337890625,0.0,416.83984375,0.3731999397277832,1.0,0.0,3.0,1.0,0.0
12297720,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166687011719,0.8487529754638672,0.2100250720977783,0.1891897320747375,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.616455078125,0.7970105409622192,0.1721888035535812,0.1638065129518509,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.616943359375,0.9416276812553406,0.2808158695697784,0.1975668370723724,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161193847656,0.7407823801040649,0.1378844827413559,0.1314224153757095,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.7222105264663696,0.1266562640666961,0.5743252038955688,285.6167297363281,285.7582702636719,293.21014404296875,287.0965576171875,293.2079162597656,297.2007141113281,285.618896484375,1.0,0.2935121655464172,1.0,1.0,0.0,1.0,-1.5078039169311523,1.507802128791809,1.8678180140341285e-06,1.1541935205459597,0.5966787934303284,0.5966787934303284,0.0,68.78336334228516,79.0,11562.685546875,-0.0,307.8367004394531,1.0,283.1499938964844,285.25982666015625,290.1347045898437,290.9765930175781,293.1499938964844,293.1499938964844,283.1499938964844,18230.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716365039348602,1.0,0.0,0.0,1.307083010673523,1.3070884943008425,1.1399865940120442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.822998046875,0.0,106.88346862792967,1895.4371337890625,0.0,427.1376037597656,0.3723338842391968,1.0,0.0,3.0,1.0,0.0
12297780,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64434814453125,0.8400421738624573,0.2127151936292648,0.1916224211454391,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.7870149612426758,0.1736513823270797,0.1651940494775772,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446228027344,0.9226906895637512,0.279436320066452,0.1961420625448227,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.643798828125,0.7326295971870422,0.1392140239477157,0.1326806545257568,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7122358679771423,0.1269289255142212,0.5754739046096802,285.6444091796875,285.72467041015625,293.2696838378906,287.1224365234375,293.2675170898437,297.20977783203125,285.6466979980469,1.0,0.2968932390213012,1.0,1.0,0.0,1.0,-1.513567328453064,1.5135654211044312,1.880959416666883e-06,1.1586178541183472,0.5961341857910156,0.5961341857910156,0.0,71.54695892333984,67.0,11655.041015625,-0.0,317.6371765136719,1.0,283.1499938964844,285.2864074707031,290.158203125,291.0115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18143.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790792763233185,1.0,0.0,0.0,1.3011701107025146,1.301175594329834,1.1296959456785773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.383056640625,0.0,105.6470184326172,1895.4371337890625,0.0,446.7416076660156,0.3709692656993866,1.0,0.0,3.0,1.0,0.0
12297840,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64434814453125,0.8400421738624573,0.2127151936292648,0.1916224211454391,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.7870149612426758,0.1736513823270797,0.1651940494775772,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446228027344,0.9226906895637512,0.279436320066452,0.1961420625448227,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.643798828125,0.7326295971870422,0.1392140239477157,0.1326806545257568,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7122358679771423,0.1269289255142212,0.5754739046096802,285.6444091796875,285.72467041015625,293.2696838378906,287.1224365234375,293.2675170898437,297.20977783203125,285.6466979980469,1.0,0.2968932390213012,1.0,1.0,0.0,1.0,-1.513567328453064,1.5135654211044312,1.880959416666883e-06,1.1586178541183472,0.5961341857910156,0.5961341857910156,0.0,71.54695892333984,67.0,11655.041015625,-0.0,317.6371765136719,1.0,283.1499938964844,285.2864074707031,290.158203125,291.0115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18143.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790792763233185,1.0,0.0,0.0,1.3011701107025146,1.301175594329834,1.1296959456785773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.383056640625,0.0,105.6470184326172,1895.4371337890625,0.0,446.7416076660156,0.3709692656993866,1.0,0.0,3.0,1.0,0.0
12297900,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585998535156,0.8443942070007324,0.2141843736171722,0.1928795874118805,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583557128906,0.7908958196640015,0.1745192408561706,0.1659481972455978,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65887451171875,0.9259194135665894,0.2794151306152344,0.1959825903177261,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65802001953125,0.7360353469848633,0.1400204002857208,0.1333758383989334,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.7149596810340881,0.1272341907024383,0.5764849185943604,285.6586608886719,285.6986389160156,293.2992553710937,287.1351623535156,293.2970886230469,297.2163391113281,285.6610412597656,1.0,0.2966838777065277,1.0,1.0,0.0,1.0,-1.5178380012512207,1.517836093902588,1.890777753033035e-06,1.1619356870651243,0.5962703227996826,0.5962703227996826,0.0,71.02870178222656,67.0,11710.9423828125,-0.0,318.3163146972656,1.0,283.1499938964844,285.29962158203125,290.1654357910156,291.0232238769531,293.1499938964844,293.1499938964844,283.1499938964844,18108.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818390607833862,1.0,0.0,0.0,1.2993383407592771,1.2993437051773071,1.1265174038044285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.360107421875,0.0,105.24534606933594,1895.4371337890625,0.0,454.2415466308594,0.3705233037471771,1.0,0.0,3.0,1.0,0.0
12297960,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727600097656,0.8534528017044067,0.2157299369573593,0.1941715329885482,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725158691406,0.7994418144226074,0.1754667162895202,0.1667434275150299,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6730041503906,0.9355705380439758,0.279638797044754,0.1960083842277526,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67218017578125,0.7434317469596863,0.1409086138010025,0.1341146230697631,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720275878906,0.721554696559906,0.1276357024908065,0.5777749419212341,285.6727905273437,285.6891784667969,293.3287048339844,287.14776611328125,293.3265380859375,297.2234802246094,285.6750793457031,1.0,0.295487493276596,1.0,1.0,0.0,1.0,-1.522809624671936,1.5228077173233032,1.9022635342480496e-06,1.16581130027771,0.5964535474777222,0.5964535474777222,0.0,69.56108856201172,55.0,11773.9951171875,-0.0,316.8692321777344,1.0,283.1499938964844,285.3121643066406,290.1722412109375,291.033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18059.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4839902520179748,1.0,0.0,0.0,1.2989808320999146,1.298986315727234,1.125897668430298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.586181640625,0.0,105.05416107177734,1895.4371337890625,0.0,460.17669677734375,0.3703092038631439,1.0,0.0,3.0,1.0,0.0
12298020,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70037841796875,0.887733519077301,0.2190248072147369,0.1968617290258407,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.8294918537139893,0.1775715351104736,0.1684531718492508,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.971692442893982,0.2805452048778534,0.1963823437690735,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998291015625,0.7720365524291992,0.1428997069597244,0.1357167959213256,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.7465447187423706,0.1286845952272415,0.5811067819595337,285.7004089355469,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2387390136719,285.7025756835937,1.0,0.2907890081405639,1.0,1.0,0.0,1.0,-1.5344630479812622,1.5344611406326294,1.929389327415265e-06,1.174920678138733,0.5976389646530151,0.5976389646530151,0.0,64.41590118408203,43.0,11913.5380859375,-0.0,308.9771728515625,1.0,283.1499938964844,285.3357849121094,290.1884155273437,291.05731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17977.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870705902576446,1.0,0.0,0.0,1.3004612922668457,1.300466775894165,1.1284655698773349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.18212890625,0.0,105.08446502685548,1895.4371337890625,0.0,468.8139953613281,0.3703387975692749,1.0,0.0,3.0,1.0,0.0
12298080,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70037841796875,0.887733519077301,0.2190248072147369,0.1968617290258407,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.8294918537139893,0.1775715351104736,0.1684531718492508,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.971692442893982,0.2805452048778534,0.1963823437690735,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998291015625,0.7720365524291992,0.1428997069597244,0.1357167959213256,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.7465447187423706,0.1286845952272415,0.5811067819595337,285.7004089355469,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2387390136719,285.7025756835937,1.0,0.2907890081405639,1.0,1.0,0.0,1.0,-1.5344630479812622,1.5344611406326294,1.929389327415265e-06,1.174920678138733,0.5976389646530151,0.5976389646530151,0.0,64.41590118408203,43.0,11913.5380859375,-0.0,308.9771728515625,1.0,283.1499938964844,285.3357849121094,290.1884155273437,291.05731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17977.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870705902576446,1.0,0.0,0.0,1.3004612922668457,1.300466775894165,1.1284655698773349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.18212890625,0.0,105.08446502685548,1895.4371337890625,0.0,468.8139953613281,0.3703387975692749,1.0,0.0,3.0,1.0,0.0
12298140,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.9440646767616272,0.2225310504436493,0.1997378021478653,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.8745543956756592,0.179897204041481,0.1703661233186721,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210693359375,0.9981932044029236,0.2825717628002167,0.1856530457735061,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211303710937,0.8165040612220764,0.1451171189546585,0.1375274211168289,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.7873086333274841,0.1299879550933838,0.5855671763420105,285.7210998535156,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2547607421875,285.7203674316406,1.0,0.2834169864654541,1.0,1.0,0.0,1.0,-1.5347900390625,1.5347881317138672,1.930219696077984e-06,1.1752369403839111,0.5996096730232239,0.5996096730232239,0.0,58.3192024230957,31.0,12006.263671875,-0.0,293.2184143066406,1.0,283.1499938964844,285.3504943847656,290.2099304199219,291.0862121582031,293.1499938964844,293.1499938964844,283.1499938964844,17898.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896101951599121,1.0,0.0,0.0,1.3055001497268677,1.305505633354187,1.1372273434062664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.602783203125,0.0,105.72490692138672,1895.4371337890625,0.0,476.0599365234375,0.371043860912323,1.0,0.0,3.0,1.0,0.0
12298200,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.9440646767616272,0.2225310504436493,0.1997378021478653,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.8745543956756592,0.179897204041481,0.1703661233186721,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210693359375,0.9981932044029236,0.2825717628002167,0.1856530457735061,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211303710937,0.8165040612220764,0.1451171189546585,0.1375274211168289,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.7873086333274841,0.1299879550933838,0.5855671763420105,285.7210998535156,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2547607421875,285.7203674316406,1.0,0.2834169864654541,1.0,1.0,0.0,1.0,-1.5347900390625,1.5347881317138672,1.930219696077984e-06,1.1752369403839111,0.5996096730232239,0.5996096730232239,0.0,58.3192024230957,31.0,12006.263671875,-0.0,293.2184143066406,1.0,283.1499938964844,285.3504943847656,290.2099304199219,291.0862121582031,293.1499938964844,293.1499938964844,283.1499938964844,17898.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896101951599121,1.0,0.0,0.0,1.3055001497268677,1.305505633354187,1.1372273434062664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.602783203125,0.0,105.72490692138672,1895.4371337890625,0.0,476.0599365234375,0.371043860912323,1.0,0.0,3.0,1.0,0.0
12298260,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.9961040019989014,0.2260854542255401,0.2014117538928985,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.9305687546730042,0.182303786277771,0.1724397242069244,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.9835809469223022,0.2921999394893646,0.1493890434503555,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.8633205890655518,0.1474342793226242,0.1395120918750763,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.8326137661933899,0.1314732134342193,0.5911114811897278,285.69940185546875,285.5713806152344,293.5027160644531,287.2206420898437,293.5006103515625,297.2784729003906,285.6963806152344,1.0,0.2726766169071197,1.0,1.0,0.0,1.0,-1.504238843917847,1.5042370557785034,1.859213625721168e-06,1.1509792804718018,0.6015614867210388,0.6015614867210388,0.0,53.02256774902344,49.0,11913.705078125,-0.0,265.947998046875,1.0,283.1499938964844,285.3271789550781,290.2286682128906,291.1056823730469,293.1499938964844,293.1499938964844,283.1499938964844,17856.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49135622382164,1.0,0.0,0.0,1.3121824264526367,1.312187910079956,1.1488991447095033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.88720703125,0.0,106.74983978271484,1895.4371337890625,0.0,481.1081848144531,0.3721685111522674,1.0,0.0,3.0,1.0,0.0
12298320,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.9961040019989014,0.2260854542255401,0.2014117538928985,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.9305687546730042,0.182303786277771,0.1724397242069244,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.9835809469223022,0.2921999394893646,0.1493890434503555,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.8633205890655518,0.1474342793226242,0.1395120918750763,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.8326137661933899,0.1314732134342193,0.5911114811897278,285.69940185546875,285.5713806152344,293.5027160644531,287.2206420898437,293.5006103515625,297.2784729003906,285.6963806152344,1.0,0.2726766169071197,1.0,1.0,0.0,1.0,-1.504238843917847,1.5042370557785034,1.859213625721168e-06,1.1509792804718018,0.6015614867210388,0.6015614867210388,0.0,53.02256774902344,49.0,11913.705078125,-0.0,265.947998046875,1.0,283.1499938964844,285.3271789550781,290.2286682128906,291.1056823730469,293.1499938964844,293.1499938964844,283.1499938964844,17856.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49135622382164,1.0,0.0,0.0,1.3121824264526367,1.312187910079956,1.1488991447095033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.88720703125,0.0,106.74983978271484,1895.4371337890625,0.0,481.1081848144531,0.3721685111522674,1.0,0.0,3.0,1.0,0.0
12298380,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761779785156,0.9796077013015748,0.2337729334831237,0.1845733076333999,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761474609375,0.9447193145751952,0.1848091781139373,0.1747453659772873,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761474609375,0.9796077013015748,0.303956389427185,0.1435570120811462,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761169433594,0.8755296468734741,0.1498638242483139,0.1417467892169952,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67608642578125,0.8428125977516174,0.1333031505346298,0.5987272262573242,285.6761779785156,285.5283203125,293.55987548828125,287.2439880371094,293.5577392578125,297.3329467773437,285.6767272949219,1.0,0.2711846828460693,1.0,1.0,0.0,1.0,-1.4939885139465332,1.49398672580719,1.8348745243201847e-06,1.1419825553894043,0.6036807894706726,0.6036807894706726,0.0,52.18461990356445,69.0,11904.1748046875,-0.0,258.9720458984375,1.0,283.1499938964844,285.3050537109375,290.2408752441406,291.114013671875,293.1499938964844,293.1499938964844,283.1499938964844,17828.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907338619232178,1.0,0.0,0.0,1.3196723461151123,1.3196778297424316,1.1620523565625265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.910400390625,0.0,107.96102905273438,1895.4371337890625,0.0,479.3025512695313,0.3735015094280243,1.0,0.0,3.0,1.0,0.0
12298440,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761779785156,0.9796077013015748,0.2337729334831237,0.1845733076333999,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761474609375,0.9447193145751952,0.1848091781139373,0.1747453659772873,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761474609375,0.9796077013015748,0.303956389427185,0.1435570120811462,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761169433594,0.8755296468734741,0.1498638242483139,0.1417467892169952,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67608642578125,0.8428125977516174,0.1333031505346298,0.5987272262573242,285.6761779785156,285.5283203125,293.55987548828125,287.2439880371094,293.5577392578125,297.3329467773437,285.6767272949219,1.0,0.2711846828460693,1.0,1.0,0.0,1.0,-1.4939885139465332,1.49398672580719,1.8348745243201847e-06,1.1419825553894043,0.6036807894706726,0.6036807894706726,0.0,52.18461990356445,69.0,11904.1748046875,-0.0,258.9720458984375,1.0,283.1499938964844,285.3050537109375,290.2408752441406,291.114013671875,293.1499938964844,293.1499938964844,283.1499938964844,17828.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907338619232178,1.0,0.0,0.0,1.3196723461151123,1.3196778297424316,1.1620523565625265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.910400390625,0.0,107.96102905273438,1895.4371337890625,0.0,479.3025512695313,0.3735015094280243,1.0,0.0,3.0,1.0,0.0
12298500,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864318847656,0.981276512145996,0.2375178337097168,0.1876043975353241,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.686279296875,0.9434913396835328,0.1861512959003448,0.1759901344776153,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864318847656,0.981276512145996,0.3084312379360199,0.145914539694786,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859436035156,0.8749175071716309,0.1511609107255935,0.1429533213376999,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.8420459032058716,0.1343648433685302,0.6033362746238708,285.6865234375,285.5004577636719,293.5883178710937,287.2555236816406,293.5862121582031,297.3558044433594,285.6895751953125,1.0,0.2739029824733734,1.0,1.0,0.0,1.0,-1.5071709156036377,1.5071690082550049,1.8650268884812249e-06,1.1524330377578735,0.6052968502044678,0.6052968502044678,0.0,52.67860794067383,69.0,12017.8115234375,-0.0,266.2352600097656,1.0,283.1499938964844,285.31353759765625,290.2503967285156,291.1248474121094,293.1499938964844,293.1499938964844,283.1499938964844,17802.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900824427604675,1.0,0.0,0.0,1.324453353881836,1.3244588375091553,1.1704873514872817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.78662109375,0.0,108.71478271484376,1895.4371337890625,0.0,477.4199523925781,0.3743298649787903,1.0,0.0,3.0,1.0,0.0
12298560,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9848304986953736,0.2403558045625686,0.1946504116058349,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70928955078125,0.9374467730522156,0.1875704377889633,0.1773159056901931,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9848304986953736,0.3117570579051971,0.1513947695493698,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.708740234375,0.8703822493553162,0.1525257378816604,0.1442334502935409,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.8377928137779236,0.135482057929039,0.6083390712738037,285.7097473144531,285.4833374023437,293.6166687011719,287.2669372558594,293.6145935058594,297.3703308105469,285.71466064453125,1.0,0.2787356972694397,1.0,1.0,0.0,1.0,-1.5313324928283691,1.5313305854797363,1.9209896890970413e-06,1.1714662313461304,0.6072399616241455,0.6072399616241455,0.0,53.727760314941406,89.0,12200.5556640625,-0.0,279.6553039550781,1.0,283.1499938964844,285.33251953125,290.2649841308594,291.144287109375,293.1499938964844,293.1499938964844,283.1499938964844,17751.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900031089782715,1.0,0.0,0.0,1.330851674079895,1.3308571577072144,1.1818238476735138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.824951171875,0.0,109.68937683105467,1895.4371337890625,0.0,477.1912231445313,0.3753969073295593,1.0,0.0,3.0,1.0,0.0
12298620,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880859375,0.9893842339515686,0.2422245442867279,0.218083381652832,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.9088733792304992,0.1906467676162719,0.1802505105733871,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881164550781,0.9950230121612548,0.3147471249103546,0.173379972577095,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862548828125,0.8484546542167664,0.1554617285728454,0.1470483541488647,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856140136719,0.8172363042831421,0.1377393156290054,0.6189736723899841,285.7880554199219,285.4364013671875,293.6731262207031,287.2895202636719,293.6711730957031,297.36968994140625,285.7954406738281,1.0,0.2940822839736938,1.0,1.0,0.0,1.0,-1.6052987575531006,1.605296611785889,2.099403900501784e-06,1.2301044464111328,0.6127840876579285,0.6127840876579285,0.0,57.86881637573242,107.0,12739.4462890625,-0.0,325.782470703125,1.0,283.1499938964844,285.39605712890625,290.3088684082031,291.2099914550781,293.1499938964844,293.1499938964844,283.1499938964844,17620.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935802817344665,1.0,0.0,0.0,1.348157525062561,1.3481630086898804,1.2127594573030365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.1708984375,0.0,112.3772430419922,1895.4371337890625,0.0,487.6183471679688,0.3783161342144012,1.0,0.0,3.0,1.0,0.0
12298680,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880859375,0.9893842339515686,0.2422245442867279,0.218083381652832,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.9088733792304992,0.1906467676162719,0.1802505105733871,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881164550781,0.9950230121612548,0.3147471249103546,0.173379972577095,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862548828125,0.8484546542167664,0.1554617285728454,0.1470483541488647,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856140136719,0.8172363042831421,0.1377393156290054,0.6189736723899841,285.7880554199219,285.4364013671875,293.6731262207031,287.2895202636719,293.6711730957031,297.36968994140625,285.7954406738281,1.0,0.2940822839736938,1.0,1.0,0.0,1.0,-1.6052987575531006,1.605296611785889,2.099403900501784e-06,1.2301044464111328,0.6127840876579285,0.6127840876579285,0.0,57.86881637573242,107.0,12739.4462890625,-0.0,325.782470703125,1.0,283.1499938964844,285.39605712890625,290.3088684082031,291.2099914550781,293.1499938964844,293.1499938964844,283.1499938964844,17620.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935802817344665,1.0,0.0,0.0,1.348157525062561,1.3481630086898804,1.2127594573030365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.1708984375,0.0,112.3772430419922,1895.4371337890625,0.0,487.6183471679688,0.3783161342144012,1.0,0.0,3.0,1.0,0.0
12298740,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670654296875,0.9279600977897644,0.2444633096456527,0.2196806669235229,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86639404296875,0.8558531999588013,0.1939381062984466,0.1836035102605819,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675537109375,0.9990000128746032,0.3103715777397156,0.215156078338623,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656921386719,0.8027560114860535,0.1585717052221298,0.1502424478530883,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.7696496248245239,0.1398400217294693,0.6299616694450378,285.8671264648437,285.3875427246094,293.7292785644531,287.311767578125,293.7274169921875,297.3450622558594,285.87274169921875,1.0,0.3139004409313202,1.0,1.0,0.0,1.0,-1.6781413555145264,1.678139090538025,2.28467592933157e-06,1.2875512838363647,0.6201063990592957,0.6201063990592957,0.0,66.68486785888672,110.0,13292.41015625,-0.0,388.734619140625,1.0,283.1499938964844,285.4554748535156,290.3608703613281,291.2953186035156,293.1499938964844,293.1499938964844,283.1499938964844,17464.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034598708152771,1.0,0.0,0.0,1.3724957704544067,1.3725013732910156,1.2569427099151653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.07763671875,0.0,116.3298568725586,1895.4371337890625,0.0,517.6497802734375,0.3825404644012451,1.0,0.0,3.0,1.0,0.0
12298800,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670654296875,0.9279600977897644,0.2444633096456527,0.2196806669235229,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86639404296875,0.8558531999588013,0.1939381062984466,0.1836035102605819,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675537109375,0.9990000128746032,0.3103715777397156,0.215156078338623,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656921386719,0.8027560114860535,0.1585717052221298,0.1502424478530883,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.7696496248245239,0.1398400217294693,0.6299616694450378,285.8671264648437,285.3875427246094,293.7292785644531,287.311767578125,293.7274169921875,297.3450622558594,285.87274169921875,1.0,0.3139004409313202,1.0,1.0,0.0,1.0,-1.6781413555145264,1.678139090538025,2.28467592933157e-06,1.2875512838363647,0.6201063990592957,0.6201063990592957,0.0,66.68486785888672,110.0,13292.41015625,-0.0,388.734619140625,1.0,283.1499938964844,285.4554748535156,290.3608703613281,291.2953186035156,293.1499938964844,293.1499938964844,283.1499938964844,17464.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034598708152771,1.0,0.0,0.0,1.3724957704544067,1.3725013732910156,1.2569427099151653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.07763671875,0.0,116.3298568725586,1895.4371337890625,0.0,517.6497802734375,0.3825404644012451,1.0,0.0,3.0,1.0,0.0
12298860,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.8891229629516602,0.2465787082910537,0.2216571420431137,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.825115978717804,0.1957901865243911,0.185618981719017,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.9657074809074402,0.3068056106567383,0.2160083949565887,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.7721008062362671,0.1603057533502578,0.1521524041891098,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.7410401105880737,0.140923336148262,0.6361912488937378,285.8934631347656,285.3549499511719,293.7606201171875,287.3240661621094,293.7587890625,297.337890625,285.8945007324219,1.0,0.3229495584964752,1.0,1.0,0.0,1.0,-1.6939841508865356,1.6939818859100342,2.326706862731953e-06,1.3003991842269895,0.6247187256813049,0.6247187256813049,0.0,73.55974578857422,110.0,13479.775390625,-0.0,417.3416748046875,1.0,283.1499938964844,285.4704284667969,290.3854675292969,291.3391418457031,293.1499938964844,293.1499938964844,283.1499938964844,17385.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109319686889648,1.0,0.0,0.0,1.388667345046997,1.388672947883606,1.2867371879110578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.156494140625,0.0,119.08894348144533,1895.4371337890625,0.0,541.619140625,0.3854404985904693,1.0,0.0,3.0,1.0,0.0
12298920,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.869448184967041,0.2483649402856826,0.2233784347772598,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.808119535446167,0.1972350180149078,0.1871697157621383,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.9382158517837524,0.3054430484771728,0.2147304266691208,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.7558687329292297,0.161655381321907,0.153615266084671,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.7259889841079712,0.1417669653892517,0.6408433318138123,285.89752197265625,285.336669921875,293.78521728515625,287.33367919921875,293.78338623046875,297.34039306640625,285.8980407714844,1.0,0.3292449414730072,1.0,1.0,0.0,1.0,-1.7039655447006226,1.7039631605148315,2.352974888708559e-06,1.308122158050537,0.6282638907432556,0.6282638907432556,0.0,78.40071868896484,113.0,13595.9814453125,-0.0,437.08294677734375,1.0,283.1499938964844,285.4686584472656,290.3988342285156,291.36456298828125,293.1499938964844,293.1499938964844,283.1499938964844,17335.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169159770011902,1.0,0.0,0.0,1.4022102355957031,1.402215838432312,1.3119571917741268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.471435546875,0.0,121.4820785522461,1895.4371337890625,0.0,561.6326293945312,0.3879273533821106,1.0,0.0,3.0,1.0,0.0
