time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298980,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.8427558541297913,0.252593845129013,0.227437824010849,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.78217613697052,0.200526624917984,0.1906114667654037,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.8979489207267761,0.3047171235084533,0.2139547318220138,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.7340343594551086,0.1647229939699173,0.1568508595228195,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.7030149698257446,0.1437517702579498,0.6512364745140076,285.9044494628906,285.2838134765625,293.8409118652344,287.3553161621094,293.839111328125,297.3531188964844,285.9049987792969,1.0,0.3415617048740387,1.0,1.0,0.0,1.0,-1.728436827659607,1.728434443473816,2.4184630547097186e-06,1.327309489250183,0.6369799971580505,0.6369799971580505,0.0,87.55366516113281,101.0,13877.4140625,-0.0,478.575439453125,1.0,283.1499938964844,285.46209716796875,290.4125671386719,291.40057373046875,293.1499938964844,293.1499938964844,283.1499938964844,17235.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286260843276978,1.0,0.0,0.0,1.435389280319214,1.435395121574402,1.374778832996526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.414794921875,0.0,127.57395935058594,1895.4371337890625,0.0,603.00390625,0.3941456079483032,1.0,0.0,3.0,1.0,0.0
12299040,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.8427558541297913,0.252593845129013,0.227437824010849,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.78217613697052,0.200526624917984,0.1906114667654037,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.8979489207267761,0.3047171235084533,0.2139547318220138,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.7340343594551086,0.1647229939699173,0.1568508595228195,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.7030149698257446,0.1437517702579498,0.6512364745140076,285.9044494628906,285.2838134765625,293.8409118652344,287.3553161621094,293.839111328125,297.3531188964844,285.9049987792969,1.0,0.3415617048740387,1.0,1.0,0.0,1.0,-1.728436827659607,1.728434443473816,2.4184630547097186e-06,1.327309489250183,0.6369799971580505,0.6369799971580505,0.0,87.55366516113281,101.0,13877.4140625,-0.0,478.575439453125,1.0,283.1499938964844,285.46209716796875,290.4125671386719,291.40057373046875,293.1499938964844,293.1499938964844,283.1499938964844,17235.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286260843276978,1.0,0.0,0.0,1.435389280319214,1.435395121574402,1.374778832996526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.414794921875,0.0,127.57395935058594,1895.4371337890625,0.0,603.00390625,0.3941456079483032,1.0,0.0,3.0,1.0,0.0
12299100,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.8395659327507019,0.25476735830307,0.2294337898492813,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.7789311408996582,0.2021978199481964,0.1922492682933807,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.8917523622512817,0.3050020933151245,0.2140803933143615,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.7315388917922974,0.166276067495346,0.1583804935216903,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.6997359395027161,0.1447934806346893,0.6561616659164429,285.9072570800781,285.2538146972656,293.8686828613281,287.36602783203125,293.8669128417969,297.35986328125,285.9076538085937,1.0,0.3447700142860412,1.0,1.0,0.0,1.0,-1.7407015562057495,1.740699052810669,2.451691898386344e-06,1.336918830871582,0.6416652798652649,0.6416652798652649,0.0,89.61922454833984,101.0,14021.94921875,-0.0,492.3228149414063,1.0,283.1499938964844,285.457763671875,290.4159851074219,291.4133605957031,293.1499938964844,293.1499938964844,283.1499938964844,17188.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5332608819007874,1.0,0.0,0.0,1.4533191919326782,1.4533250331878662,1.4093387790126144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.26318359375,0.0,130.9842987060547,1895.4371337890625,0.0,620.2188720703125,0.3975550234317779,1.0,0.0,3.0,1.0,0.0
12299160,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.8411576151847839,0.2569787204265594,0.2314046621322631,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.7804569005966187,0.2038999050855636,0.1938494592905044,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.891390323638916,0.3055357635021209,0.2143722176551818,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.7330751419067383,0.1678554564714431,0.1598683148622512,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.7009121179580688,0.1458750963211059,0.6609603762626648,285.9089050292969,285.2289123535156,293.8964233398437,287.376708984375,293.8946533203125,297.3663330078125,285.9091491699219,1.0,0.3466025292873382,1.0,1.0,0.0,1.0,-1.752887725830078,1.752885341644287,2.4849664441717323e-06,1.3464536666870115,0.6464824080467224,0.6464824080467224,0.0,90.1118621826172,89.0,14168.1044921875,-0.0,501.502685546875,1.0,283.1499938964844,285.4520568847656,290.4196472167969,291.4256286621094,293.1499938964844,293.1499938964844,283.1499938964844,17137.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371972918510437,1.0,0.0,0.0,1.4723238945007324,1.47232985496521,1.4464391995261394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.2509765625,0.0,134.67071533203125,1895.4371337890625,0.0,635.2275390625,0.4011868238449096,1.0,0.0,3.0,1.0,0.0
12299220,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.8548980951309204,0.2615019381046295,0.2353139072656631,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.7939280271530151,0.2074095457792282,0.1970119923353195,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.9030662178993224,0.3070708215236664,0.2152521759271621,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.7450297474861145,0.1711061000823974,0.16279336810112,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.7127424478530884,0.148158773779869,0.6704661250114441,285.909912109375,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.37860107421875,285.90997314453125,1.0,0.3470560014247894,1.0,1.0,0.0,1.0,-1.777360916137695,1.7773582935333252,2.55259783443762e-06,1.365589261054993,0.6567381620407104,0.6567381620407104,0.0,87.74739837646484,77.0,14466.1474609375,-0.0,510.1224060058594,1.0,283.1499938964844,285.43798828125,290.43084716796875,291.4530639648437,293.1499938964844,293.1499938964844,283.1499938964844,17040.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436915755271912,1.0,0.0,0.0,1.5128521919250488,1.512858271598816,1.5271666597982408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.4716796875,0.0,142.8359375,1895.4371337890625,0.0,660.7880859375,0.4090335369110107,1.0,0.0,3.0,1.0,0.0
12299280,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.8548980951309204,0.2615019381046295,0.2353139072656631,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.7939280271530151,0.2074095457792282,0.1970119923353195,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.9030662178993224,0.3070708215236664,0.2152521759271621,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.7450297474861145,0.1711061000823974,0.16279336810112,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.7127424478530884,0.148158773779869,0.6704661250114441,285.909912109375,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.37860107421875,285.90997314453125,1.0,0.3470560014247894,1.0,1.0,0.0,1.0,-1.777360916137695,1.7773582935333252,2.55259783443762e-06,1.365589261054993,0.6567381620407104,0.6567381620407104,0.0,87.74739837646484,77.0,14466.1474609375,-0.0,510.1224060058594,1.0,283.1499938964844,285.43798828125,290.43084716796875,291.4530639648437,293.1499938964844,293.1499938964844,283.1499938964844,17040.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436915755271912,1.0,0.0,0.0,1.5128521919250488,1.512858271598816,1.5271666597982408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.4716796875,0.0,142.8359375,1895.4371337890625,0.0,660.7880859375,0.4090335369110107,1.0,0.0,3.0,1.0,0.0
12299340,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.8830897212028503,0.2661438584327698,0.2392101287841797,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.8198354244232178,0.2110672444105148,0.2001831233501434,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.9327831864356996,0.3089774549007416,0.2163418233394622,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7693108916282654,0.1744861900806427,0.165709763765335,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7342981100082397,0.1505976617336273,0.6800625324249268,285.9084167480469,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.39019775390625,285.9083557128906,1.0,0.3444542288780212,1.0,1.0,0.0,1.0,-1.802179336547852,1.8021767139434808,2.6222853648505406e-06,1.3849796056747437,0.6677511930465698,0.6677511930465698,0.0,82.11710357666016,65.0,14773.55859375,-0.0,509.117431640625,1.0,283.1499938964844,285.4208374023437,290.4482421875,291.4870910644531,293.1499938964844,293.1499938964844,283.1499938964844,16944.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494856834411621,1.0,0.0,0.0,1.5569164752960205,1.5569226741790771,1.6174246297850916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.742919921875,0.0,152.16217041015625,1895.4371337890625,0.0,684.45556640625,0.417685866355896,1.0,0.0,3.0,1.0,0.0
12299400,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.8830897212028503,0.2661438584327698,0.2392101287841797,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.8198354244232178,0.2110672444105148,0.2001831233501434,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.9327831864356996,0.3089774549007416,0.2163418233394622,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7693108916282654,0.1744861900806427,0.165709763765335,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7342981100082397,0.1505976617336273,0.6800625324249268,285.9084167480469,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.39019775390625,285.9083557128906,1.0,0.3444542288780212,1.0,1.0,0.0,1.0,-1.802179336547852,1.8021767139434808,2.6222853648505406e-06,1.3849796056747437,0.6677511930465698,0.6677511930465698,0.0,82.11710357666016,65.0,14773.55859375,-0.0,509.117431640625,1.0,283.1499938964844,285.4208374023437,290.4482421875,291.4870910644531,293.1499938964844,293.1499938964844,283.1499938964844,16944.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494856834411621,1.0,0.0,0.0,1.5569164752960205,1.5569226741790771,1.6174246297850916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.742919921875,0.0,152.16217041015625,1895.4371337890625,0.0,684.45556640625,0.417685866355896,1.0,0.0,3.0,1.0,0.0
12299460,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.9331457614898682,0.2708871960639953,0.2431172132492065,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.8601784706115723,0.2148695439100265,0.2034041285514831,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.9800711274147034,0.3111049830913543,0.2175408005714416,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.8105262517929077,0.1779907941818237,0.1686577498912811,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.7706416249275208,0.1531784385442733,0.6898950338363647,285.905029296875,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4013977050781,285.9048156738281,1.0,0.3398527801036834,1.0,1.0,0.0,1.0,-1.8275237083435056,1.8275209665298464,2.6945933768729446e-06,1.404767632484436,0.6795284152030945,0.6795284152030945,0.0,74.2878189086914,53.0,15091.23046875,-0.0,501.52154541015625,1.0,283.1499938964844,285.4011535644531,290.46978759765625,291.5265197753906,293.1499938964844,293.1499938964844,283.1499938964844,16847.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554723739624023,1.0,0.0,0.0,1.6044772863388062,1.604483723640442,1.7177524114231346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.589111328125,0.0,162.76141357421875,1895.4371337890625,0.0,709.789794921875,0.427148699760437,1.0,0.0,3.0,1.0,0.0
12299520,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.9331457614898682,0.2708871960639953,0.2431172132492065,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.8601784706115723,0.2148695439100265,0.2034041285514831,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.9800711274147034,0.3111049830913543,0.2175408005714416,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.8105262517929077,0.1779907941818237,0.1686577498912811,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.7706416249275208,0.1531784385442733,0.6898950338363647,285.905029296875,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4013977050781,285.9048156738281,1.0,0.3398527801036834,1.0,1.0,0.0,1.0,-1.8275237083435056,1.8275209665298464,2.6945933768729446e-06,1.404767632484436,0.6795284152030945,0.6795284152030945,0.0,74.2878189086914,53.0,15091.23046875,-0.0,501.52154541015625,1.0,283.1499938964844,285.4011535644531,290.46978759765625,291.5265197753906,293.1499938964844,293.1499938964844,283.1499938964844,16847.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554723739624023,1.0,0.0,0.0,1.6044772863388062,1.604483723640442,1.7177524114231346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.589111328125,0.0,162.76141357421875,1895.4371337890625,0.0,709.789794921875,0.427148699760437,1.0,0.0,3.0,1.0,0.0
12299580,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.9893563389778136,0.2756540477275848,0.2471204400062561,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.9130006432533264,0.2187556624412536,0.2067757695913314,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88720703125,0.9990000128746032,0.3151265680789947,0.2004691809415817,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879089355469,0.8567726016044617,0.1815618425607681,0.1717380583286285,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882141113281,0.8168538212776184,0.1558443456888198,0.7004243731498718,285.88726806640625,284.98834228515625,294.1175231933594,287.4603271484375,294.1158447265625,297.4091186523437,285.8844299316406,1.0,0.3331100344657898,1.0,1.0,0.0,1.0,-1.8322466611862185,1.8322439193725584,2.708399733819533e-06,1.408605694770813,0.6918757557868958,0.6918757557868958,0.0,67.12369537353516,56.0,15298.4716796875,-0.0,482.2718505859375,1.0,283.1499938964844,285.36688232421875,290.491943359375,291.5658264160156,293.1499938964844,293.1499938964844,283.1499938964844,16757.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618482232093811,1.0,0.0,0.0,1.6552815437316897,1.6552881002426147,1.828256586122734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.435546875,0.0,174.73435974121094,1895.4371337890625,0.0,737.7827758789062,0.4373959600925445,1.0,0.0,3.0,1.0,0.0
12299640,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.9893563389778136,0.2756540477275848,0.2471204400062561,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.9130006432533264,0.2187556624412536,0.2067757695913314,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88720703125,0.9990000128746032,0.3151265680789947,0.2004691809415817,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879089355469,0.8567726016044617,0.1815618425607681,0.1717380583286285,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882141113281,0.8168538212776184,0.1558443456888198,0.7004243731498718,285.88726806640625,284.98834228515625,294.1175231933594,287.4603271484375,294.1158447265625,297.4091186523437,285.8844299316406,1.0,0.3331100344657898,1.0,1.0,0.0,1.0,-1.8322466611862185,1.8322439193725584,2.708399733819533e-06,1.408605694770813,0.6918757557868958,0.6918757557868958,0.0,67.12369537353516,56.0,15298.4716796875,-0.0,482.2718505859375,1.0,283.1499938964844,285.36688232421875,290.491943359375,291.5658264160156,293.1499938964844,293.1499938964844,283.1499938964844,16757.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618482232093811,1.0,0.0,0.0,1.6552815437316897,1.6552881002426147,1.828256586122734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.435546875,0.0,174.73435974121094,1895.4371337890625,0.0,737.7827758789062,0.4373959600925445,1.0,0.0,3.0,1.0,0.0
12299700,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86700439453125,0.9989961981773376,0.2781606018543243,0.2449952214956283,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672790527344,0.9328120946884156,0.2206965982913971,0.2085378468036651,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86700439453125,0.9989961981773376,0.3198480904102325,0.1905518472194671,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675842285156,0.8729906678199768,0.1833439469337463,0.1733517497777938,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.8310362100601196,0.1572003662586212,0.7061232924461365,285.86700439453125,284.95574951171875,294.1451110839844,287.4706115722656,294.1434326171875,297.4096374511719,285.8641662597656,1.0,0.3309379518032074,1.0,1.0,0.0,1.0,-1.8282006978988647,1.8281980752944944,2.6966251880367054e-06,1.4053590297698977,0.6980721950531006,0.6980721950531006,0.0,65.25768280029297,56.0,15354.1806640625,-0.0,473.9769592285156,1.0,283.1499938964844,285.3404235839844,290.4999389648437,291.5792236328125,293.1499938964844,293.1499938964844,283.1499938964844,16725.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646864771842957,1.0,0.0,0.0,1.6813570261001587,1.6813637018203735,1.886310911913825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.845703125,0.0,181.1781311035156,1895.4371337890625,0.0,750.5878295898438,0.442729115486145,1.0,0.0,3.0,1.0,0.0
12299760,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.9979808926582336,0.2818469107151031,0.2372871041297912,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.9458488821983336,0.2226362526416778,0.2103296965360641,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.9979808926582336,0.3250553905963897,0.184556633234024,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.8840713500976562,0.185123398900032,0.1749945133924484,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465881347656,0.8404732346534729,0.1585849970579147,0.7120729088783264,285.8456726074219,284.95001220703125,294.1727294921875,287.4808959960937,294.1710510253906,297.4198608398437,285.8428955078125,1.0,0.3292663395404815,1.0,1.0,0.0,1.0,-1.8234933614730835,1.8234907388687127,2.682845661183819e-06,1.401492953300476,0.703903317451477,0.703903317451477,0.0,64.17654418945312,74.0,15401.5302734375,-0.0,467.4856872558594,1.0,283.1499938964844,285.3132019042969,290.5060119628906,291.5893859863281,293.1499938964844,293.1499938964844,283.1499938964844,16711.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669982433319092,1.0,0.0,0.0,1.7074416875839231,1.7074484825134275,1.945293632843459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.28125,0.0,187.86334228515625,1895.4371337890625,0.0,761.1765747070312,0.4481205940246582,1.0,0.0,3.0,1.0,0.0
12299820,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9980058073997498,0.290165901184082,0.2374453246593475,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9518094658851624,0.2266174554824829,0.2140474319458007,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9980058073997498,0.3344106376171112,0.184679701924324,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.8897614479064941,0.188770905137062,0.1784058213233947,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.829345703125,0.8451581001281738,0.1615568101406097,0.7250818014144897,285.8294372558594,284.95001220703125,294.2279968261719,287.5014343261719,294.226318359375,297.451904296875,285.8301086425781,1.0,0.3339077234268188,1.0,1.0,0.0,1.0,-1.847978949546814,1.8479760885238647,2.753086164375418e-06,1.4202096462249756,0.7154625654220581,0.7154625654220581,0.0,64.75162506103516,94.0,15698.822265625,-0.0,485.0710144042969,1.0,283.1499938964844,285.284423828125,290.5192565917969,291.61297607421875,293.1499938964844,293.1499938964844,283.1499938964844,16705.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704160332679749,1.0,0.0,0.0,1.7588515281677246,1.758858561515808,2.0641999753934215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.344970703125,0.0,201.64505004882807,1895.4371337890625,0.0,777.0964965820312,0.4588793218135834,1.0,0.0,3.0,1.0,0.0
12299880,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9980058073997498,0.290165901184082,0.2374453246593475,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9518094658851624,0.2266174554824829,0.2140474319458007,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9980058073997498,0.3344106376171112,0.184679701924324,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.8897614479064941,0.188770905137062,0.1784058213233947,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.829345703125,0.8451581001281738,0.1615568101406097,0.7250818014144897,285.8294372558594,284.95001220703125,294.2279968261719,287.5014343261719,294.226318359375,297.451904296875,285.8301086425781,1.0,0.3339077234268188,1.0,1.0,0.0,1.0,-1.847978949546814,1.8479760885238647,2.753086164375418e-06,1.4202096462249756,0.7154625654220581,0.7154625654220581,0.0,64.75162506103516,94.0,15698.822265625,-0.0,485.0710144042969,1.0,283.1499938964844,285.284423828125,290.5192565917969,291.61297607421875,293.1499938964844,293.1499938964844,283.1499938964844,16705.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704160332679749,1.0,0.0,0.0,1.7588515281677246,1.758858561515808,2.0641999753934215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.344970703125,0.0,201.64505004882807,1895.4371337890625,0.0,777.0964965820312,0.4588793218135834,1.0,0.0,3.0,1.0,0.0
12299940,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553771972656,0.9990000128746032,0.2956148386001587,0.2541088759899139,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551025390625,0.93681663274765,0.2308225929737091,0.2180397063493728,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553771972656,0.9990000128746032,0.3399411141872406,0.1976402252912521,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8775928020477295,0.1926074475049972,0.1820630878210067,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.8343163132667542,0.1647076606750488,0.7394665479660034,285.8554077148437,284.95001220703125,294.2833251953125,287.5219116210937,294.2817077636719,297.464111328125,285.85845947265625,1.0,0.3465170562267303,1.0,1.0,0.0,1.0,-1.9099873304367063,1.909984469413757,2.937024419225054e-06,1.4685213565826416,0.7276673913002014,0.7276673913002014,0.0,68.41871643066406,114.0,16253.095703125,-0.0,538.7085571289062,1.0,283.1499938964844,285.2917785644531,290.547119140625,291.66363525390625,293.1499938964844,293.1499938964844,283.1499938964844,16672.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751792192459106,1.0,0.0,0.0,1.8112692832946773,1.8112765550613403,2.1890690504733362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.830078125,0.0,216.34011840820312,1895.4371337890625,0.0,799.8191528320312,0.4698745608329773,1.0,0.0,3.0,1.0,0.0
12300000,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553771972656,0.9990000128746032,0.2956148386001587,0.2541088759899139,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551025390625,0.93681663274765,0.2308225929737091,0.2180397063493728,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553771972656,0.9990000128746032,0.3399411141872406,0.1976402252912521,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8775928020477295,0.1926074475049972,0.1820630878210067,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.8343163132667542,0.1647076606750488,0.7394665479660034,285.8554077148437,284.95001220703125,294.2833251953125,287.5219116210937,294.2817077636719,297.464111328125,285.85845947265625,1.0,0.3465170562267303,1.0,1.0,0.0,1.0,-1.9099873304367063,1.909984469413757,2.937024419225054e-06,1.4685213565826416,0.7276673913002014,0.7276673913002014,0.0,68.41871643066406,114.0,16253.095703125,-0.0,538.7085571289062,1.0,283.1499938964844,285.2917785644531,290.547119140625,291.66363525390625,293.1499938964844,293.1499938964844,283.1499938964844,16672.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751792192459106,1.0,0.0,0.0,1.8112692832946773,1.8112765550613403,2.1890690504733362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.830078125,0.0,216.34011840820312,1895.4371337890625,0.0,799.8191528320312,0.4698745608329773,1.0,0.0,3.0,1.0,0.0
12300060,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.993726372718811,0.2969285547733307,0.2669369280338287,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.9148141145706176,0.2336357682943344,0.2207787334918975,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874816894531,0.9990000128746032,0.3410374820232391,0.2130553424358368,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.8600906133651733,0.1951649785041809,0.184569165110588,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8862609863281,0.8186349868774414,0.1667197495698928,0.749096155166626,285.8874206542969,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.4562683105469,285.8909912109375,1.0,0.3579615354537964,1.0,1.0,0.0,1.0,-1.9619516134262085,1.96194851398468,3.096801719948417e-06,1.509249210357666,0.7359527349472046,0.7359527349472046,0.0,72.76266479492188,114.0,16700.349609375,-0.0,590.3798828125,1.0,283.1499938964844,285.3089599609375,290.5725402832031,291.7113647460937,293.1499938964844,293.1499938964844,283.1499938964844,16636.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803924798965454,1.0,0.0,0.0,1.845869064331055,1.8458765745162964,2.2735012805696897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.471923828125,0.0,226.4069366455078,1895.4371337890625,0.0,825.4173583984375,0.4771471321582794,1.0,0.0,3.0,1.0,0.0
12300120,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.9775152802467346,0.29786017537117,0.2676884531974792,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.8972054719924927,0.2352401614189148,0.2223960161209106,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.9990000128746032,0.340369313955307,0.2266052663326263,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.8452617526054382,0.1966200470924377,0.1860495954751968,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035339355469,0.8042313456535339,0.1678225845098495,0.7546477913856506,285.90447998046875,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4497985839844,285.9075622558594,1.0,0.3651297688484192,1.0,1.0,0.0,1.0,-1.989212274551392,1.9892090559005733,3.182314230798511e-06,1.530470848083496,0.7407216429710388,0.7407216429710388,0.0,76.37059020996094,132.0,16940.86328125,-0.0,623.1432495117188,1.0,283.1499938964844,285.3172912597656,290.58795166015625,291.740966796875,293.1499938964844,293.1499938964844,283.1499938964844,16614.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841885805130005,1.0,0.0,0.0,1.865722894668579,1.8657304048538208,2.322670837884289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.085693359375,0.0,232.33172607421875,1895.4371337890625,0.0,844.545654296875,0.4813313782215118,1.0,0.0,3.0,1.0,0.0
12300180,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.929931640625,0.9059990644454956,0.3018126487731933,0.2713474929332733,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.8391616940498352,0.2396662831306457,0.2271426618099212,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.929931640625,0.9462482333183287,0.3366485834121704,0.236499473452568,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.7925196290016174,0.200619950890541,0.1904013603925705,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.7514360547065735,0.1707426011562347,0.7706066370010376,285.929931640625,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.4466857910156,285.9301452636719,1.0,0.3851306736469269,1.0,1.0,0.0,1.0,-2.035597801208496,2.0355944633483887,3.3314074698864715e-06,1.5669950246810913,0.7540254592895508,0.7540254592895508,0.0,91.67957305908205,135.0,17436.26171875,-0.0,712.4669189453125,1.0,283.1499938964844,285.3204040527344,290.6249694824219,291.8161315917969,293.1499938964844,293.1499938964844,283.1499938964844,16569.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59687739610672,1.0,0.0,0.0,1.921757221221924,1.9217649698257449,2.464282147229824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.093994140625,0.0,249.7301025390625,1895.4371337890625,0.0,911.5619506835938,0.4932237267494201,1.0,0.0,3.0,1.0,0.0
12300240,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.929931640625,0.9059990644454956,0.3018126487731933,0.2713474929332733,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.8391616940498352,0.2396662831306457,0.2271426618099212,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.929931640625,0.9462482333183287,0.3366485834121704,0.236499473452568,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.7925196290016174,0.200619950890541,0.1904013603925705,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.7514360547065735,0.1707426011562347,0.7706066370010376,285.929931640625,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.4466857910156,285.9301452636719,1.0,0.3851306736469269,1.0,1.0,0.0,1.0,-2.035597801208496,2.0355944633483887,3.3314074698864715e-06,1.5669950246810913,0.7540254592895508,0.7540254592895508,0.0,91.67957305908205,135.0,17436.26171875,-0.0,712.4669189453125,1.0,283.1499938964844,285.3204040527344,290.6249694824219,291.8161315917969,293.1499938964844,293.1499938964844,283.1499938964844,16569.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59687739610672,1.0,0.0,0.0,1.921757221221924,1.9217649698257449,2.464282147229824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.093994140625,0.0,249.7301025390625,1895.4371337890625,0.0,911.5619506835938,0.4932237267494201,1.0,0.0,3.0,1.0,0.0
12300300,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93133544921875,0.8852416276931763,0.3040673732757568,0.2735462188720703,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313049316406,0.8222676515579224,0.2418446093797683,0.2294551879167556,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93133544921875,0.9184361100196838,0.3361710011959076,0.2360344678163528,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9312744140625,0.7752834558486938,0.2025837153196334,0.1925137192010879,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9312744140625,0.7360641360282898,0.1721613854169845,0.7781795263290405,285.93133544921875,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.4515380859375,285.9316101074219,1.0,0.3929801881313324,1.0,1.0,0.0,1.0,-2.052215337753296,2.0522119998931885,3.385573791092611e-06,1.5799800157546997,0.760581374168396,0.760581374168396,0.0,98.50682067871094,135.0,17633.328125,-0.0,750.0706176757812,1.0,283.1499938964844,285.313232421875,290.6356201171875,291.8419189453125,293.1499938964844,293.1499938964844,283.1499938964844,16560.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031864881515503,1.0,0.0,0.0,1.9497877359390257,1.949795603752136,2.53669384164823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.523193359375,0.0,258.8368835449219,1895.4371337890625,0.0,946.6884765625,0.499229371547699,1.0,0.0,3.0,1.0,0.0
12300360,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330139160156,0.8714194297790527,0.3063915967941284,0.2757905721664428,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330139160156,0.8106523752212524,0.2440233081579208,0.2317156493663787,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330444335937,0.9003937840461731,0.3363145291805267,0.2360740900039672,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329833984375,0.7639448642730713,0.2045456767082214,0.1945727467536926,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329528808594,0.7258875966072083,0.1735906153917312,0.7855362892150879,285.9330139160156,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.453125,285.9333801269531,1.0,0.3999579548835754,1.0,1.0,0.0,1.0,-2.0689806938171387,2.0689773559570312,3.440595037318417e-06,1.5930110216140747,0.7671517133712769,0.7671517133712769,0.0,104.21155548095705,138.0,17831.513671875,-0.0,784.474365234375,1.0,283.1499938964844,285.306396484375,290.64239501953125,291.86236572265625,293.1499938964844,293.1499938964844,283.1499938964844,16554.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089271903038025,1.0,0.0,0.0,1.9778144359588623,1.977822542190552,2.610144065329223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.0380859375,0.0,268.19207763671875,1895.4371337890625,0.0,979.637939453125,0.5052571296691895,1.0,0.0,3.0,1.0,0.0
12300420,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378356933594,0.8546757102012634,0.3111515343189239,0.2803223729133606,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.7954199314117432,0.2484200298786163,0.2361700981855392,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378662109375,0.8788296580314636,0.3376981616020202,0.2370385229587555,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.7505214810371399,0.2084985673427581,0.1986158937215805,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7129536867141724,0.1765110045671463,0.800055980682373,285.9378356933594,284.95001220703125,294.5063781738281,287.6040344238281,294.5048828125,297.4574279785156,285.9383239746094,1.0,0.411877304315567,1.0,1.0,0.0,1.0,-2.103224754333496,2.1032211780548096,3.554449222065159e-06,1.6196115016937256,0.7803535461425781,0.7803535461425781,0.0,113.35604858398438,141.0,18234.341796875,-0.0,847.400390625,1.0,283.1499938964844,285.2942199707031,290.6524353027344,291.8969421386719,293.1499938964844,293.1499938964844,283.1499938964844,16549.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186159253120422,1.0,0.0,0.0,2.0337352752685547,2.0337436199188232,2.7598292717812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.57568359375,0.0,287.6103820800781,1895.4371337890625,0.0,1037.3023681640625,0.5173441767692566,1.0,0.0,3.0,1.0,0.0
12300480,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378356933594,0.8546757102012634,0.3111515343189239,0.2803223729133606,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.7954199314117432,0.2484200298786163,0.2361700981855392,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378662109375,0.8788296580314636,0.3376981616020202,0.2370385229587555,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.7505214810371399,0.2084985673427581,0.1986158937215805,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7129536867141724,0.1765110045671463,0.800055980682373,285.9378356933594,284.95001220703125,294.5063781738281,287.6040344238281,294.5048828125,297.4574279785156,285.9383239746094,1.0,0.411877304315567,1.0,1.0,0.0,1.0,-2.103224754333496,2.1032211780548096,3.554449222065159e-06,1.6196115016937256,0.7803535461425781,0.7803535461425781,0.0,113.35604858398438,141.0,18234.341796875,-0.0,847.400390625,1.0,283.1499938964844,285.2942199707031,290.6524353027344,291.8969421386719,293.1499938964844,293.1499938964844,283.1499938964844,16549.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186159253120422,1.0,0.0,0.0,2.0337352752685547,2.0337436199188232,2.7598292717812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.57568359375,0.0,287.6103820800781,1895.4371337890625,0.0,1037.3023681640625,0.5173441767692566,1.0,0.0,3.0,1.0,0.0
12300540,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.8458234071731567,0.3159987330436706,0.2848623991012573,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.7873393893241882,0.2528994381427765,0.2406070977449417,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.8665413856506348,0.3398565948009491,0.2386044263839721,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.7437842488288879,0.2125179469585418,0.2026269882917404,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.70551997423172,0.1795260161161422,0.8145697712898254,285.9443054199219,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4612731933594,285.9448547363281,1.0,0.4218914210796356,1.0,1.0,0.0,1.0,-2.138135433197021,2.138131856918335,3.67255529454269e-06,1.6467103958129885,0.7936526536941528,0.7936526536941528,0.0,120.32159423828124,129.0,18643.76953125,-0.0,904.9422607421876,1.0,283.1499938964844,285.2838439941406,290.66510009765625,291.9325561523437,293.1499938964844,293.1499938964844,283.1499938964844,16551.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266056299209595,1.0,0.0,0.0,2.0893003940582275,2.0893092155456543,2.912696288603911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.25732421875,0.0,307.9161682128906,1895.4371337890625,0.0,1086.737548828125,0.5294252038002014,1.0,0.0,3.0,1.0,0.0
12300600,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.8458234071731567,0.3159987330436706,0.2848623991012573,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.7873393893241882,0.2528994381427765,0.2406070977449417,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.8665413856506348,0.3398565948009491,0.2386044263839721,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.7437842488288879,0.2125179469585418,0.2026269882917404,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.70551997423172,0.1795260161161422,0.8145697712898254,285.9443054199219,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4612731933594,285.9448547363281,1.0,0.4218914210796356,1.0,1.0,0.0,1.0,-2.138135433197021,2.138131856918335,3.67255529454269e-06,1.6467103958129885,0.7936526536941528,0.7936526536941528,0.0,120.32159423828124,129.0,18643.76953125,-0.0,904.9422607421876,1.0,283.1499938964844,285.2838439941406,290.66510009765625,291.9325561523437,293.1499938964844,293.1499938964844,283.1499938964844,16551.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266056299209595,1.0,0.0,0.0,2.0893003940582275,2.0893092155456543,2.912696288603911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.25732421875,0.0,307.9161682128906,1895.4371337890625,0.0,1086.737548828125,0.5294252038002014,1.0,0.0,3.0,1.0,0.0
12300660,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95098876953125,0.8514606952667236,0.3209223747253418,0.2892156541347503,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9509582519531,0.793602466583252,0.2574867606163025,0.244872584939003,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95098876953125,0.8702018857002258,0.3424103558063507,0.2402973473072052,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508972167969,0.7495226263999939,0.2166291028261184,0.2064513266086578,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.710999071598053,0.182650476694107,0.8282874822616577,285.95098876953125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.46502685546875,285.95147705078125,1.0,0.4257630705833435,1.0,1.0,0.0,1.0,-2.171591281890869,2.1715874671936035,3.787699824897573e-06,1.6726839542388916,0.8070447444915771,0.8070447444915771,0.0,120.54499816894533,117.0,19046.13671875,-0.0,937.8402099609376,1.0,283.1499938964844,285.27398681640625,290.6823425292969,291.9725952148437,293.1499938964844,293.1499938964844,283.1499938964844,16559.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338880062103271,1.0,0.0,0.0,2.1442995071411133,2.144308567047119,3.06806327898812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.06494140625,0.0,329.0350036621094,1895.4371337890625,0.0,1133.2288818359375,0.541446328163147,1.0,0.0,3.0,1.0,0.0
12300720,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95098876953125,0.8514606952667236,0.3209223747253418,0.2892156541347503,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9509582519531,0.793602466583252,0.2574867606163025,0.244872584939003,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95098876953125,0.8702018857002258,0.3424103558063507,0.2402973473072052,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508972167969,0.7495226263999939,0.2166291028261184,0.2064513266086578,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.710999071598053,0.182650476694107,0.8282874822616577,285.95098876953125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.46502685546875,285.95147705078125,1.0,0.4257630705833435,1.0,1.0,0.0,1.0,-2.171591281890869,2.1715874671936035,3.787699824897573e-06,1.6726839542388916,0.8070447444915771,0.8070447444915771,0.0,120.54499816894533,117.0,19046.13671875,-0.0,937.8402099609376,1.0,283.1499938964844,285.27398681640625,290.6823425292969,291.9725952148437,293.1499938964844,293.1499938964844,283.1499938964844,16559.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338880062103271,1.0,0.0,0.0,2.1442995071411133,2.144308567047119,3.06806327898812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.06494140625,0.0,329.0350036621094,1895.4371337890625,0.0,1133.2288818359375,0.541446328163147,1.0,0.0,3.0,1.0,0.0
12300780,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579467773437,0.8680652379989624,0.3259399235248565,0.2934739589691162,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.8102819919586182,0.2622113823890686,0.2490760684013366,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579467773437,0.8854790925979614,0.3452056646347046,0.2420418262481689,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578552246094,0.7648624777793884,0.2208630889654159,0.2101998031139373,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577941894531,0.724860429763794,0.1859104931354522,0.8417083621025085,285.9579467773437,284.95001220703125,294.6764221191406,287.66668701171875,294.67498779296875,297.4693908691406,285.95849609375,1.0,0.4260883033275604,1.0,1.0,0.0,1.0,-2.204472064971924,2.204468250274658,3.902683147316566e-06,1.698184847831726,0.8205297589302063,0.8205297589302063,0.0,116.04945373535156,105.0,19445.462890625,-0.0,953.3068237304688,1.0,283.1499938964844,285.264892578125,290.7023010253906,292.015625,293.1499938964844,293.1499938964844,283.1499938964844,16574.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409886479377747,1.0,0.0,0.0,2.1985108852386475,2.1985201835632324,3.225155182917661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.54052734375,0.0,350.8720092773437,1895.4371337890625,0.0,1179.83544921875,0.5533521771430969,1.0,0.0,3.0,1.0,0.0
