time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300840,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579467773437,0.8680652379989624,0.3259399235248565,0.2934739589691162,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.8102819919586182,0.2622113823890686,0.2490760684013366,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579467773437,0.8854790925979614,0.3452056646347046,0.2420418262481689,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578552246094,0.7648624777793884,0.2208630889654159,0.2101998031139373,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577941894531,0.724860429763794,0.1859104931354522,0.8417083621025085,285.9579467773437,284.95001220703125,294.6764221191406,287.66668701171875,294.67498779296875,297.4693908691406,285.95849609375,1.0,0.4260883033275604,1.0,1.0,0.0,1.0,-2.204472064971924,2.204468250274658,3.902683147316566e-06,1.698184847831726,0.8205297589302063,0.8205297589302063,0.0,116.04945373535156,105.0,19445.462890625,-0.0,953.3068237304688,1.0,283.1499938964844,285.264892578125,290.7023010253906,292.015625,293.1499938964844,293.1499938964844,283.1499938964844,16574.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409886479377747,1.0,0.0,0.0,2.1985108852386475,2.1985201835632324,3.225155182917661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.54052734375,0.0,350.8720092773437,1895.4371337890625,0.0,1179.83544921875,0.5533521771430969,1.0,0.0,3.0,1.0,0.0
12300900,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618530273437,0.8802919983863831,0.3284814059734344,0.2955885231494903,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617919921875,0.8213773965835571,0.264625996351242,0.2511801719665527,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618530273437,0.8970661759376526,0.3466708660125732,0.2429302334785461,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617614746094,0.7760262489318848,0.2230271846055984,0.2120715528726577,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617004394531,0.734357476234436,0.1875913143157959,0.8484254479408264,285.9618530273437,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.47174072265625,285.9624328613281,1.0,0.4253621995449066,1.0,1.0,0.0,1.0,-2.2209227085113525,2.220918655395508,3.960898538934998e-06,1.7109419107437134,0.8273146152496338,0.8273146152496338,0.0,112.6218032836914,105.0,19645.677734375,-0.0,956.70361328125,1.0,283.1499938964844,285.2608642578125,290.7128295898437,292.0378112792969,293.1499938964844,293.1499938964844,283.1499938964844,16583.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445366740226746,1.0,0.0,0.0,2.2252655029296875,2.225275039672852,3.3041297342606413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.49365234375,0.0,362.0293884277344,1895.4371337890625,0.0,1203.5830078125,0.5592480301856995,1.0,0.0,3.0,1.0,0.0
12300960,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660949707031,0.8953579068183899,0.3310428261756897,0.2976996004581451,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.966064453125,0.8344720602035522,0.2670745551586151,0.253293514251709,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96612548828125,0.9118312001228333,0.3481745719909668,0.2438297867774963,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96600341796875,0.7897348403930664,0.2252218723297119,0.2139494121074676,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.7460054159164429,0.1893046647310257,0.8551815152168274,285.96612548828125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4741516113281,285.9667358398437,1.0,0.4242216348648071,1.0,1.0,0.0,1.0,-2.237447738647461,2.237443685531616,4.019843345304253e-06,1.7237576246261597,0.8341314196586609,0.8341314196586609,0.0,108.62036895751952,93.0,19846.734375,-0.0,958.0023193359376,1.0,283.1499938964844,285.2572937011719,290.7235107421875,292.06024169921875,293.1499938964844,293.1499938964844,283.1499938964844,16593.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480945944786072,1.0,0.0,0.0,2.2517576217651367,2.25176739692688,3.383270268386696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.56982421875,0.0,373.3284912109375,1895.4371337890625,0.0,1227.6978759765625,0.565099835395813,1.0,0.0,3.0,1.0,0.0
12301020,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.93888521194458,0.3362195491790771,0.3019227683544159,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97576904296875,0.8703498244285583,0.2720693051815033,0.2575620412826538,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.9548154473304749,0.3512862026691437,0.2456661015748977,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757080078125,0.8246961832046509,0.2296985834836959,0.2177374511957168,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7784822583198547,0.1928234994411468,0.8688710927963257,285.975830078125,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4791564941406,285.9765319824219,1.0,0.4210711121559143,1.0,1.0,0.0,1.0,-2.270846605300904,2.2708425521850586,4.140400960750412e-06,1.7496647834777832,0.8478726148605347,0.8478726148605347,0.0,99.34440612792967,81.0,20252.310546875,-0.0,955.9818725585938,1.0,283.1499938964844,285.2514953613281,290.7451171875,292.105712890625,293.1499938964844,293.1499938964844,283.1499938964844,16617.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552379727363586,1.0,0.0,0.0,2.303896188735962,2.303906202316284,3.541760520420212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.072265625,0.0,396.3081970214844,1895.4371337890625,0.0,1277.0054931640625,0.5766538977622986,1.0,0.0,3.0,1.0,0.0
12301080,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.93888521194458,0.3362195491790771,0.3019227683544159,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97576904296875,0.8703498244285583,0.2720693051815033,0.2575620412826538,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.9548154473304749,0.3512862026691437,0.2456661015748977,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757080078125,0.8246961832046509,0.2296985834836959,0.2177374511957168,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7784822583198547,0.1928234994411468,0.8688710927963257,285.975830078125,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4791564941406,285.9765319824219,1.0,0.4210711121559143,1.0,1.0,0.0,1.0,-2.270846605300904,2.2708425521850586,4.140400960750412e-06,1.7496647834777832,0.8478726148605347,0.8478726148605347,0.0,99.34440612792967,81.0,20252.310546875,-0.0,955.9818725585938,1.0,283.1499938964844,285.2514953613281,290.7451171875,292.105712890625,293.1499938964844,293.1499938964844,283.1499938964844,16617.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552379727363586,1.0,0.0,0.0,2.303896188735962,2.303906202316284,3.541760520420212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.072265625,0.0,396.3081970214844,1895.4371337890625,0.0,1277.0054931640625,0.5766538977622986,1.0,0.0,3.0,1.0,0.0
12301140,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.9933471083641052,0.3414531052112579,0.306177020072937,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.926275074481964,0.2771810591220855,0.2619194686412811,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.9990000128746032,0.3545876145362854,0.2447409480810165,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.8728669285774231,0.2342784404754638,0.221601590514183,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.8252464532852173,0.196450337767601,0.882946789264679,285.9869689941406,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.4843139648437,285.98736572265625,1.0,0.4170704185962677,1.0,1.0,0.0,1.0,-2.3018922805786133,2.301887989044189,4.2547112570900936e-06,1.7740579843521118,0.8617734909057617,0.8617734909057617,0.0,89.30586242675781,84.0,20649.15234375,-0.0,948.2734375,1.0,283.1499938964844,285.2470092773437,290.7669372558594,292.1516418457031,293.1499938964844,293.1499938964844,283.1499938964844,16645.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624003052711487,1.0,0.0,0.0,2.354811906814575,2.354822397232056,3.7000350516791524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.79931640625,0.0,419.7181091308594,1895.4371337890625,0.0,1327.6053466796875,0.5879811644554138,1.0,0.0,3.0,1.0,0.0
12301200,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.9933471083641052,0.3414531052112579,0.306177020072937,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.926275074481964,0.2771810591220855,0.2619194686412811,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.9990000128746032,0.3545876145362854,0.2447409480810165,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.8728669285774231,0.2342784404754638,0.221601590514183,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.8252464532852173,0.196450337767601,0.882946789264679,285.9869689941406,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.4843139648437,285.98736572265625,1.0,0.4170704185962677,1.0,1.0,0.0,1.0,-2.3018922805786133,2.301887989044189,4.2547112570900936e-06,1.7740579843521118,0.8617734909057617,0.8617734909057617,0.0,89.30586242675781,84.0,20649.15234375,-0.0,948.2734375,1.0,283.1499938964844,285.2470092773437,290.7669372558594,292.1516418457031,293.1499938964844,293.1499938964844,283.1499938964844,16645.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624003052711487,1.0,0.0,0.0,2.354811906814575,2.354822397232056,3.7000350516791524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.79931640625,0.0,419.7181091308594,1895.4371337890625,0.0,1327.6053466796875,0.5879811644554138,1.0,0.0,3.0,1.0,0.0
12301260,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.9990000128746032,0.3455263376235962,0.3019546568393707,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817199707031,0.9456387162208556,0.2806704938411712,0.2652129232883453,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.9990000128746032,0.3588050305843353,0.2348536103963852,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.8891730904579163,0.2373768836259842,0.2245318591594696,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818725585937,0.8391152620315552,0.1988726705312729,0.8938108086585999,285.9816589355469,284.95001220703125,294.8937683105469,287.7481384277344,294.8922424316406,297.48931884765625,285.9810485839844,1.0,0.4160679280757904,1.0,1.0,0.0,1.0,-2.3056209087371826,2.305616617202759,4.268319571565371e-06,1.7768571376800537,0.8716405630111694,0.8716405630111694,0.0,87.09200286865234,84.0,20805.201171875,-0.0,943.3185424804688,1.0,283.1499938964844,285.2323608398437,290.7812194824219,292.1793212890625,293.1499938964844,293.1499938964844,283.1499938964844,16674.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671547293663025,1.0,0.0,0.0,2.390474557876587,2.3904852867126465,3.812954787463241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.43505859375,0.0,436.7304382324219,1895.4371337890625,0.0,1361.8170166015625,0.5959462523460388,1.0,0.0,3.0,1.0,0.0
12301320,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.9990000128746032,0.3475344181060791,0.2993554174900055,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787902832031,0.9503005743026732,0.2819401323795318,0.2664303481578827,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.9990000128746032,0.3607245683670044,0.232831984758377,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.8932760953903198,0.2384919077157974,0.225606083869934,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.8425740599632263,0.1997286975383758,0.8977432250976562,285.9787292480469,284.95001220703125,294.91162109375,287.7554016113281,294.9100646972656,297.4929504394531,285.9782409667969,1.0,0.4159273505210876,1.0,1.0,0.0,1.0,-2.3068230152130127,2.306818723678589,4.272856585885165e-06,1.7778412103652954,0.8754475116729736,0.8754475116729736,0.0,86.6672592163086,102.0,20864.185546875,-0.0,943.1688232421876,1.0,283.1499938964844,285.2263488769531,290.7860107421875,292.1880798339844,293.1499938964844,293.1499938964844,283.1499938964844,16688.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668694257736206,1.0,0.0,0.0,2.404048681259156,2.404059410095215,3.85638060151905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.43701171875,0.0,443.343017578125,1895.4371337890625,0.0,1372.9991455078125,0.5989859104156494,1.0,0.0,3.0,1.0,0.0
12301380,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.9990000128746032,0.354349672794342,0.3034657537937164,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.9509917497634888,0.2862909138202667,0.270623505115509,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.9990000128746032,0.3669414818286896,0.2360289096832275,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.8940361738204956,0.2422683835029602,0.2292709201574325,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.8428404927253723,0.2025678753852844,0.9109785556793212,285.9885559082031,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.5054626464844,285.9901123046875,1.0,0.4227154552936554,1.0,1.0,0.0,1.0,-2.3412351608276367,2.341230869293213,4.4003249968227465e-06,1.8040771484375,0.8893179297447205,0.8893179297447205,0.0,88.43619537353516,120.0,21278.109375,-0.0,985.5985107421876,1.0,283.1499938964844,285.2235412597656,290.80718994140625,292.2264099121094,293.1499938964844,293.1499938964844,283.1499938964844,16731.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731581091880798,1.0,0.0,0.0,2.451417922973633,2.4514288902282715,4.009849590147496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.20458984375,0.0,466.9503173828125,1895.4371337890625,0.0,1405.705078125,0.6096073389053345,1.0,0.0,3.0,1.0,0.0
12301440,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.9990000128746032,0.354349672794342,0.3034657537937164,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.9509917497634888,0.2862909138202667,0.270623505115509,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.9990000128746032,0.3669414818286896,0.2360289096832275,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.8940361738204956,0.2422683835029602,0.2292709201574325,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.8428404927253723,0.2025678753852844,0.9109785556793212,285.9885559082031,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.5054626464844,285.9901123046875,1.0,0.4227154552936554,1.0,1.0,0.0,1.0,-2.3412351608276367,2.341230869293213,4.4003249968227465e-06,1.8040771484375,0.8893179297447205,0.8893179297447205,0.0,88.43619537353516,120.0,21278.109375,-0.0,985.5985107421876,1.0,283.1499938964844,285.2235412597656,290.80718994140625,292.2264099121094,293.1499938964844,293.1499938964844,283.1499938964844,16731.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731581091880798,1.0,0.0,0.0,2.451417922973633,2.4514288902282715,4.009849590147496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.20458984375,0.0,466.9503173828125,1895.4371337890625,0.0,1405.705078125,0.6096073389053345,1.0,0.0,3.0,1.0,0.0
12301500,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.9990000128746032,0.3566038906574249,0.3109385669231415,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.9450907707214355,0.2884072065353393,0.2726828157901764,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.9990000128746032,0.368906021118164,0.2418410927057266,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.8889613151550293,0.2440810054540634,0.2310516238212585,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.83821702003479,0.2038883119821548,0.9172722697257996,286.00469970703125,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.50360107421875,286.0069274902344,1.0,0.4285215437412262,1.0,1.0,0.0,1.0,-2.369357347488404,2.3693528175354004,4.506453024077928e-06,1.8257900476455688,0.8965082764625549,0.8965082764625549,0.0,90.66614532470705,120.0,21570.478515625,-0.0,1024.4051513671875,1.0,283.1499938964844,285.2314147949219,290.82391357421875,292.2559509277344,293.1499938964844,293.1499938964844,283.1499938964844,16748.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755446791648865,1.0,0.0,0.0,2.474613666534424,2.4746246337890625,4.086092246780027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.14794921875,0.0,478.80169677734375,1895.4371337890625,0.0,1423.3612060546875,0.614811360836029,1.0,0.0,3.0,1.0,0.0
12301560,297.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02642822265625,0.9990000128746032,0.3578716814517975,0.3209213614463806,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0261535644531,0.9358169436454772,0.2905081212520599,0.2747441530227661,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02642822265625,0.9990000128746032,0.3698402643203735,0.2500448524951935,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259094238281,0.8811811208724976,0.2458672970533371,0.2328239679336547,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256042480469,0.8312671184539795,0.2051596343517303,0.9234368205070496,286.02642822265625,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.4942626953125,286.0291748046875,1.0,0.4356833696365356,1.0,1.0,0.0,1.0,-2.403204202651977,2.4031996726989746,4.636047378880903e-06,1.8519810438156128,0.903899908065796,0.903899908065796,0.0,93.70712280273438,138.0,21908.025390625,-0.0,1073.714599609375,1.0,283.1499938964844,285.24383544921875,290.8448181152344,292.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,16761.798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784973740577698,1.0,0.0,0.0,2.4975528717041016,2.49756407737732,4.162197910773102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.57421875,0.0,490.7143249511719,1895.4371337890625,0.0,1445.3668212890625,0.6229599714279175,1.0,0.0,3.0,1.0,0.0
12301620,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413818359375,0.9539365768432616,0.3603009283542633,0.3240366280078888,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.8858527541160583,0.2945047914981842,0.279056042432785,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413818359375,0.9627785682678224,0.369024783372879,0.2587135136127472,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.8388688564300537,0.2492151409387588,0.2365336269140243,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.7909865975379944,0.2074233889579773,0.936270833015442,286.0413818359375,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47369384765625,286.0417175292969,1.0,0.4511555135250091,1.0,1.0,0.0,1.0,-2.442462921142578,2.442458152770996,4.789767444890458e-06,1.8828946352005005,0.9185925722122192,0.9185925722122192,0.0,107.01594543457033,156.0,22458.87890625,-0.0,1173.2222900390625,1.0,283.1499938964844,285.2355651855469,290.8943786621094,292.3793334960937,293.1499938964844,293.1499938964844,283.1499938964844,17235.61328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686735212802887,1.0,0.0,0.0,2.57515025138855,2.575161933898926,4.4248494646126346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.4560546875,0.0,534.806396484375,1895.4371337890625,0.0,1507.68359375,0.6414628028869629,1.0,0.0,3.0,1.0,0.0
12301680,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413818359375,0.9539365768432616,0.3603009283542633,0.3240366280078888,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.8858527541160583,0.2945047914981842,0.279056042432785,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413818359375,0.9627785682678224,0.369024783372879,0.2587135136127472,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.8388688564300537,0.2492151409387588,0.2365336269140243,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.7909865975379944,0.2074233889579773,0.936270833015442,286.0413818359375,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47369384765625,286.0417175292969,1.0,0.4511555135250091,1.0,1.0,0.0,1.0,-2.442462921142578,2.442458152770996,4.789767444890458e-06,1.8828946352005005,0.9185925722122192,0.9185925722122192,0.0,107.01594543457033,156.0,22458.87890625,-0.0,1173.2222900390625,1.0,283.1499938964844,285.2355651855469,290.8943786621094,292.3793334960937,293.1499938964844,293.1499938964844,283.1499938964844,17235.61328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686735212802887,1.0,0.0,0.0,2.57515025138855,2.575161933898926,4.4248494646126346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.4560546875,0.0,534.806396484375,1895.4371337890625,0.0,1507.68359375,0.6414628028869629,1.0,0.0,3.0,1.0,0.0
12301740,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0344543457031,0.9031901359558104,0.3635641932487488,0.3274359107017517,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.034423828125,0.8455312252044678,0.298200786113739,0.2832109034061432,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0344543457031,0.9089210033416748,0.3694640398025512,0.2592280805110931,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.034423828125,0.8021166920661926,0.2522532939910888,0.2400742620229721,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.034423828125,0.7539985179901123,0.2093400061130523,0.9480953216552734,286.0344543457031,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4627380371094,286.0346374511719,1.0,0.4670844078063965,1.0,1.0,0.0,1.0,-2.470610380172729,2.4706056118011475,4.900878593616653e-06,1.9046932458877563,0.932988703250885,0.932988703250885,0.0,123.44883728027344,159.0,22942.45703125,-0.0,1275.4937744140625,1.0,283.1499938964844,285.2077941894531,290.93658447265625,292.4530944824219,293.1499938964844,293.1499938964844,283.1499938964844,17935.828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955086588859558,1.0,0.0,0.0,2.6666717529296875,2.66668438911438,4.744959483105049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.68212890625,0.0,590.8903198242188,1895.4371337890625,0.0,1575.490234375,0.6633754372596741,1.0,0.0,3.0,1.0,0.0
12301800,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0344543457031,0.9031901359558104,0.3635641932487488,0.3274359107017517,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.034423828125,0.8455312252044678,0.298200786113739,0.2832109034061432,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0344543457031,0.9089210033416748,0.3694640398025512,0.2592280805110931,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.034423828125,0.8021166920661926,0.2522532939910888,0.2400742620229721,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.034423828125,0.7539985179901123,0.2093400061130523,0.9480953216552734,286.0344543457031,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4627380371094,286.0346374511719,1.0,0.4670844078063965,1.0,1.0,0.0,1.0,-2.470610380172729,2.4706056118011475,4.900878593616653e-06,1.9046932458877563,0.932988703250885,0.932988703250885,0.0,123.44883728027344,159.0,22942.45703125,-0.0,1275.4937744140625,1.0,283.1499938964844,285.2077941894531,290.93658447265625,292.4530944824219,293.1499938964844,293.1499938964844,283.1499938964844,17935.828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955086588859558,1.0,0.0,0.0,2.6666717529296875,2.66668438911438,4.744959483105049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.68212890625,0.0,590.8903198242188,1895.4371337890625,0.0,1575.490234375,0.6633754372596741,1.0,0.0,3.0,1.0,0.0
12301860,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0236511230469,0.8800120949745178,0.3668673932552337,0.3308009803295135,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0236511230469,0.826440155506134,0.301695853471756,0.286973237991333,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0236511230469,0.8834487199783325,0.3706059455871582,0.2602485716342926,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.023681640625,0.782267689704895,0.2550790905952453,0.2432122975587844,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.023681640625,0.7361506223678589,0.2110257148742675,0.9579079747200012,286.0236511230469,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.45269775390625,286.0235900878906,1.0,0.478492259979248,1.0,1.0,0.0,1.0,-2.495962619781494,2.495957612991333,5.002154921385227e-06,1.9243676662445068,0.9472163319587708,0.9472163319587708,0.0,135.21469116210938,162.0,23424.142578125,-0.0,1356.625732421875,1.0,283.1499938964844,285.1753845214844,290.97625732421875,292.5223083496094,293.1499938964844,293.1499938964844,283.1499938964844,18786.48828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035216689109802,1.0,0.0,0.0,2.766695499420166,2.766709089279175,5.107590368425008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.35400390625,0.0,656.9568481445312,1895.4371337890625,0.0,1638.65576171875,0.6873646974563599,1.0,0.0,3.0,1.0,0.0
12301920,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0236511230469,0.8800120949745178,0.3668673932552337,0.3308009803295135,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0236511230469,0.826440155506134,0.301695853471756,0.286973237991333,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0236511230469,0.8834487199783325,0.3706059455871582,0.2602485716342926,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.023681640625,0.782267689704895,0.2550790905952453,0.2432122975587844,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.023681640625,0.7361506223678589,0.2110257148742675,0.9579079747200012,286.0236511230469,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.45269775390625,286.0235900878906,1.0,0.478492259979248,1.0,1.0,0.0,1.0,-2.495962619781494,2.495957612991333,5.002154921385227e-06,1.9243676662445068,0.9472163319587708,0.9472163319587708,0.0,135.21469116210938,162.0,23424.142578125,-0.0,1356.625732421875,1.0,283.1499938964844,285.1753845214844,290.97625732421875,292.5223083496094,293.1499938964844,293.1499938964844,283.1499938964844,18786.48828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035216689109802,1.0,0.0,0.0,2.766695499420166,2.766709089279175,5.107590368425008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.35400390625,0.0,656.9568481445312,1895.4371337890625,0.0,1638.65576171875,0.6873646974563599,1.0,0.0,3.0,1.0,0.0
12301980,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0109558105469,0.8672508597373962,0.3700850009918213,0.3339836001396179,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.8159669041633606,0.305070549249649,0.29047891497612,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0109558105469,0.8690807819366455,0.371995061635971,0.2614062428474426,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.7714207172393799,0.2577727437019348,0.2460823506116867,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.7262164354324341,0.2125711590051651,0.9664038419723512,286.0109558105469,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4428100585937,286.0108642578125,1.0,0.4873236119747162,1.0,1.0,0.0,1.0,-2.5190467834472656,2.5190417766571045,5.095252163300756e-06,1.9422606229782104,0.9612591862678528,0.9612591862678528,0.0,143.69064331054688,165.0,23899.224609375,0.0,1422.263916015625,1.0,283.1499938964844,285.14111328125,291.01776123046875,292.5919189453125,293.1499938964844,293.1499938964844,283.1499938964844,19740.91796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107149362564087,1.0,0.0,0.0,2.871433973312378,2.871448516845703,5.501625537362997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.2548828125,0.0,731.5152587890625,1895.4371337890625,0.0,1696.317626953125,0.7125096321105957,1.0,0.0,3.0,1.0,0.0
12302040,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0109558105469,0.8672508597373962,0.3700850009918213,0.3339836001396179,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.8159669041633606,0.305070549249649,0.29047891497612,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0109558105469,0.8690807819366455,0.371995061635971,0.2614062428474426,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.7714207172393799,0.2577727437019348,0.2460823506116867,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.7262164354324341,0.2125711590051651,0.9664038419723512,286.0109558105469,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4428100585937,286.0108642578125,1.0,0.4873236119747162,1.0,1.0,0.0,1.0,-2.5190467834472656,2.5190417766571045,5.095252163300756e-06,1.9422606229782104,0.9612591862678528,0.9612591862678528,0.0,143.69064331054688,165.0,23899.224609375,0.0,1422.263916015625,1.0,283.1499938964844,285.14111328125,291.01776123046875,292.5919189453125,293.1499938964844,293.1499938964844,283.1499938964844,19740.91796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107149362564087,1.0,0.0,0.0,2.871433973312378,2.871448516845703,5.501625537362997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.2548828125,0.0,731.5152587890625,1895.4371337890625,0.0,1696.317626953125,0.7125096321105957,1.0,0.0,3.0,1.0,0.0
12302100,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.8629284501075745,0.371655136346817,0.3355142474174499,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.8123666048049927,0.3067257702350616,0.2921687662601471,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.8640682101249695,0.3727215528488159,0.2619957327842712,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.7677914500236511,0.2590831220149994,0.247450053691864,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.7227224111557007,0.2133057117462158,0.9703223705291748,286.0020446777344,284.95001220703125,295.4290771484375,288.00543212890625,295.4270935058594,297.4379577636719,286.0015563964844,1.0,0.491072416305542,1.0,1.0,0.0,1.0,-2.5299763679504395,2.529971122741699,5.139635049999924e-06,1.9507317543029783,0.9681839942932128,0.9681839942932128,0.0,147.1259765625,165.0,24147.1796875,0.0,1451.2449951171875,1.0,283.1499938964844,285.1202087402344,291.0400390625,292.62872314453125,293.1499938964844,293.1499938964844,283.1499938964844,20359.625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141066789627075,1.0,0.0,0.0,2.9328689575195312,2.932883977890014,5.739560720030568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.07373046875,0.0,778.0667724609375,1895.4371337890625,0.0,1723.8089599609375,0.7245165705680847,1.0,0.0,3.0,1.0,0.0
12302160,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.8594776391983032,0.3732005059719085,0.3370029628276825,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.8094719052314758,0.308363676071167,0.2938231527805328,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.8599799275398254,0.373454749584198,0.262578934431076,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.7649272680282593,0.2603733241558075,0.2487800121307373,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.7198444604873657,0.2140190303325653,0.9740591049194336,285.9985046386719,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4331970214844,285.9984130859375,1.0,0.49449223279953,1.0,1.0,0.0,1.0,-2.540541648864746,2.540536642074585,5.182725544727873e-06,1.9589210748672483,0.9751370549201964,0.9751370549201964,0.0,150.17202758789062,168.0,24368.630859375,0.0,1478.291748046875,1.0,283.1499938964844,285.1072998046875,291.0625305175781,292.66412353515625,293.1499938964844,293.1499938964844,283.1499938964844,20765.85546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173433899879456,1.0,0.0,0.0,2.9782814979553223,2.978296995162964,5.918679448768671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.8603515625,0.0,813.3731689453125,1895.4371337890625,0.0,1750.2188720703125,0.7381768822669983,1.0,0.0,3.0,1.0,0.0
12302220,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.8543741106987,0.3762188553810119,0.3398876786231994,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.8051880598068237,0.3115957081317901,0.2970570921897888,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.8537126779556274,0.3749206364154815,0.2637281417846679,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.760779619216919,0.2629018127918243,0.2513569295406341,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.7153636813163757,0.2153912931680679,0.9811252951622008,285.9873352050781,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4239807128906,285.9873046875,1.0,0.5006014108657837,1.0,1.0,0.0,1.0,-2.560861587524414,2.560856342315674,5.266129846859258e-06,1.974679946899414,0.9888738393783568,0.9888738393783568,0.0,155.39474487304688,171.0,24832.677734375,0.0,1528.119873046875,1.0,283.1499938964844,285.0751037597656,291.1101379394531,292.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,21838.853515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236524820327759,1.0,0.0,0.0,3.0855300426483154,3.085546493530273,6.352620403049514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.14306640625,0.0,901.601806640625,1895.4371337890625,0.0,1802.1776123046875,0.763952374458313,1.0,0.0,3.0,1.0,0.0
12302280,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.8543741106987,0.3762188553810119,0.3398876786231994,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.8051880598068237,0.3115957081317901,0.2970570921897888,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.8537126779556274,0.3749206364154815,0.2637281417846679,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.760779619216919,0.2629018127918243,0.2513569295406341,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.7153636813163757,0.2153912931680679,0.9811252951622008,285.9873352050781,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4239807128906,285.9873046875,1.0,0.5006014108657837,1.0,1.0,0.0,1.0,-2.560861587524414,2.560856342315674,5.266129846859258e-06,1.974679946899414,0.9888738393783568,0.9888738393783568,0.0,155.39474487304688,171.0,24832.677734375,0.0,1528.119873046875,1.0,283.1499938964844,285.0751037597656,291.1101379394531,292.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,21838.853515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236524820327759,1.0,0.0,0.0,3.0855300426483154,3.085546493530273,6.352620403049514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.14306640625,0.0,901.601806640625,1895.4371337890625,0.0,1802.1776123046875,0.763952374458313,1.0,0.0,3.0,1.0,0.0
12302340,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.8507713079452515,0.3791468441486358,0.3426616489887237,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.8022713661193848,0.3147783279418945,0.3002118170261383,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.8490535020828247,0.3763714134693146,0.2648471891880035,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.7579560875892639,0.26537024974823,0.2538444995880127,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.711958646774292,0.2167001664638519,0.9877527952194214,285.9779663085937,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41522216796875,285.97802734375,1.0,0.5060269832611084,1.0,1.0,0.0,1.0,-2.580282688140869,2.580277442932129,5.346516900317511e-06,1.9897629022598269,1.0,1.0,0.0,159.8271484375,159.0,25290.416015625,0.0,1573.96484375,1.0,283.1499938964844,285.0451354980469,291.15972900390625,292.8158264160156,293.1499938964844,293.1499938964844,283.1499938964844,22968.03125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729773223400116,1.0,0.0,0.0,3.191660165786743,3.1916778087615967,6.797146170356427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.76513671875,0.0,995.2630004882812,1895.4371337890625,0.0,1853.16845703125,0.7894651889801025,1.0,0.0,3.0,1.0,0.0
12302400,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.8507713079452515,0.3791468441486358,0.3426616489887237,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.8022713661193848,0.3147783279418945,0.3002118170261383,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.8490535020828247,0.3763714134693146,0.2648471891880035,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.7579560875892639,0.26537024974823,0.2538444995880127,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.711958646774292,0.2167001664638519,0.9877527952194214,285.9779663085937,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41522216796875,285.97802734375,1.0,0.5060269832611084,1.0,1.0,0.0,1.0,-2.580282688140869,2.580277442932129,5.346516900317511e-06,1.9897629022598269,1.0,1.0,0.0,159.8271484375,159.0,25290.416015625,0.0,1573.96484375,1.0,283.1499938964844,285.0451354980469,291.15972900390625,292.8158264160156,293.1499938964844,293.1499938964844,283.1499938964844,22968.03125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729773223400116,1.0,0.0,0.0,3.191660165786743,3.1916778087615967,6.797146170356427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.76513671875,0.0,995.2630004882812,1895.4371337890625,0.0,1853.16845703125,0.7894651889801025,1.0,0.0,3.0,1.0,0.0
12302460,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9719543457031,0.8548663258552551,0.3814429342746734,0.3446586430072784,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9719543457031,0.806853711605072,0.317302942276001,0.3025268614292145,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9719543457031,0.8523038029670715,0.3775283396244049,0.2656015157699585,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9719543457031,0.7619460225105286,0.2673158645629883,0.2556185126304626,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9719543457031,0.7151007652282715,0.2177158296108245,0.9920191168785096,285.9719543457031,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4087219238281,285.9720764160156,1.0,0.5065397620201111,1.0,1.0,0.0,1.0,-2.5936312675476074,2.593625783920288,5.402225269790506e-06,2.0001797676086426,1.0,1.0,0.0,158.6680145263672,159.0,25636.5,0.0,1587.2467041015625,1.0,283.1499938964844,285.02349853515625,291.2000732421875,292.8772888183594,293.1499938964844,293.1499938964844,283.1499938964844,24136.994140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345237731933594,1.0,0.0,0.0,3.2723939418792725,3.272412300109864,7.145366112126794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.34423828125,0.0,1072.6644287109375,1895.4371337890625,0.0,1893.124755859375,0.8062496185302734,1.0,0.0,3.0,1.0,0.0
12302520,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.856702446937561,0.382018506526947,0.3451357185840606,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.8087562322616577,0.3179368078708648,0.3030847609043121,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.8539223670959473,0.3778233826160431,0.2657764256000519,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.972412109375,0.7636732459068298,0.2678036689758301,0.2560401856899261,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723815917969,0.7165305614471436,0.2179706841707229,0.9929807782173156,285.9724426269531,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4072265625,285.9726867675781,1.0,0.506340503692627,1.0,1.0,0.0,1.0,-2.596747398376465,2.5967421531677246,5.415266059571877e-06,2.0026087760925293,1.0,1.0,0.0,157.8543701171875,147.0,25714.255859375,0.0,1587.9593505859375,1.0,283.1499938964844,285.02081298828125,291.2099304199219,292.89190673828125,293.1499938964844,293.1499938964844,283.1499938964844,24347.763671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356495261192322,1.0,0.0,0.0,3.286649942398072,3.286668539047241,7.207758017102606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.85986328125,0.0,1086.7445068359375,1895.4371337890625,0.0,1902.640380859375,0.8126575350761414,1.0,0.0,3.0,1.0,0.0
12302580,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.869800865650177,0.384885311126709,0.347445398569107,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.8212983012199402,0.3211166858673095,0.3058083057403564,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8658832311630249,0.3793201744556427,0.2666124999523163,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7758253216743469,0.2702482640743255,0.258076548576355,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703063964844,0.7264109253883362,0.2192510068416595,0.9974440336227416,285.9704284667969,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4003295898437,285.9707946777344,1.0,0.5039118528366089,1.0,1.0,0.0,1.0,-2.6116108894348145,2.611605405807495,5.477698778122431e-06,2.014201164245605,1.0,1.0,0.0,151.72622680664062,135.0,26118.36328125,0.0,1581.354736328125,1.0,283.1499938964844,285.0011291503906,291.260009765625,292.966552734375,293.1499938964844,293.1499938964844,283.1499938964844,25649.224609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411095499992371,1.0,0.0,0.0,3.373347759246826,3.3733673095703125,7.593037025799276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.17138671875,0.0,1175.0343017578125,1895.4371337890625,0.0,1949.0430908203125,0.8338784575462341,1.0,0.0,3.0,1.0,0.0
12302640,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.869800865650177,0.384885311126709,0.347445398569107,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.8212983012199402,0.3211166858673095,0.3058083057403564,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8658832311630249,0.3793201744556427,0.2666124999523163,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7758253216743469,0.2702482640743255,0.258076548576355,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703063964844,0.7264109253883362,0.2192510068416595,0.9974440336227416,285.9704284667969,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4003295898437,285.9707946777344,1.0,0.5039118528366089,1.0,1.0,0.0,1.0,-2.6116108894348145,2.611605405807495,5.477698778122431e-06,2.014201164245605,1.0,1.0,0.0,151.72622680664062,135.0,26118.36328125,0.0,1581.354736328125,1.0,283.1499938964844,285.0011291503906,291.260009765625,292.966552734375,293.1499938964844,293.1499938964844,283.1499938964844,25649.224609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411095499992371,1.0,0.0,0.0,3.373347759246826,3.3733673095703125,7.593037025799276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.17138671875,0.0,1175.0343017578125,1895.4371337890625,0.0,1949.0430908203125,0.8338784575462341,1.0,0.0,3.0,1.0,0.0
