time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302700,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.8786925673484802,0.3863148689270019,0.3485642671585083,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.8293210864067078,0.3227160573005676,0.3071426153182983,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.8741785883903503,0.3800847828388214,0.2670157849788666,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.7839863300323486,0.2714766263961792,0.2590637803077698,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.7329310178756714,0.2198977172374725,0.9995288252830504,285.9682922363281,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3972473144531,285.9684143066406,1.0,0.5020278692245483,1.0,1.0,0.0,1.0,-2.618735074996948,2.618729591369629,5.507748937816359e-06,2.019757032394409,1.0,1.0,0.0,147.69680786132812,135.0,26326.107421875,0.0,1573.27392578125,1.0,283.1499938964844,284.9894104003906,291.2854309082031,293.00457763671875,293.1499938964844,293.1499938964844,283.1499938964844,26400.16796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437126636505127,1.0,0.0,0.0,3.422372817993164,3.422393083572388,7.815341405148502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.1201171875,0.0,1227.0133056640625,1895.4371337890625,0.0,1971.30859375,0.8430885672569275,1.0,0.0,3.0,1.0,0.0
12302760,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8891296982765198,0.387740820646286,0.3496594130992889,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8386203646659851,0.3243211507797241,0.3084626495838165,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8840146660804749,0.3808589875698089,0.2674106955528259,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7935014963150024,0.2727084755897522,0.2600350677967071,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7405749559402466,0.2205483168363571,1.0015418529510498,285.97100830078125,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39434814453125,285.9714660644531,1.0,0.4998296797275543,1.0,1.0,0.0,1.0,-2.6256978511810303,2.625692367553711,5.537188826565398e-06,2.025182247161865,1.0,1.0,0.0,143.2213134765625,123.0,26510.98046875,0.0,1562.920654296875,1.0,283.1499938964844,284.9848327636719,291.3105163574219,293.04083251953125,293.1499938964844,293.1499938964844,283.1499938964844,26891.837890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461945414543152,1.0,0.0,0.0,3.454094648361206,3.454115152359009,7.960892389746732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.185546875,0.0,1261.449951171875,1895.4371337890625,0.0,1992.6201171875,0.8536636233329773,1.0,0.0,3.0,1.0,0.0
12302820,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.9156927466392516,0.3905715048313141,0.3518015742301941,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735107421875,0.8620666861534119,0.3275423645973205,0.3110795021057129,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735412597656,0.908838987350464,0.3824278116226196,0.2681910693645477,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734802246094,0.8163087964057922,0.2751774191856384,0.2619484663009643,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.973388671875,0.7600493431091309,0.2218567878007888,1.0054365396499634,285.9735717773437,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3890991210937,285.9740905761719,1.0,0.4947578012943268,1.0,1.0,0.0,1.0,-2.639333724975586,2.6393280029296875,5.595048605755437e-06,2.035796403884888,1.0,1.0,0.0,133.30953979492188,111.0,26895.57421875,0.0,1537.3023681640625,1.0,283.1499938964844,284.9710998535156,291.361328125,293.114990234375,293.1499938964844,293.1499938964844,283.1499938964844,28092.88671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510248422622681,1.0,0.0,0.0,3.530385732650757,3.530407190322876,8.316443427247577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.07568359375,0.0,1346.8956298828125,1895.4371337890625,0.0,2034.323974609375,0.8723726272583008,1.0,0.0,3.0,1.0,0.0
12302880,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.9156927466392516,0.3905715048313141,0.3518015742301941,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735107421875,0.8620666861534119,0.3275423645973205,0.3110795021057129,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735412597656,0.908838987350464,0.3824278116226196,0.2681910693645477,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734802246094,0.8163087964057922,0.2751774191856384,0.2619484663009643,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.973388671875,0.7600493431091309,0.2218567878007888,1.0054365396499634,285.9735717773437,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3890991210937,285.9740905761719,1.0,0.4947578012943268,1.0,1.0,0.0,1.0,-2.639333724975586,2.6393280029296875,5.595048605755437e-06,2.035796403884888,1.0,1.0,0.0,133.30953979492188,111.0,26895.57421875,0.0,1537.3023681640625,1.0,283.1499938964844,284.9710998535156,291.361328125,293.114990234375,293.1499938964844,293.1499938964844,283.1499938964844,28092.88671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510248422622681,1.0,0.0,0.0,3.530385732650757,3.530407190322876,8.316443427247577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.07568359375,0.0,1346.8956298828125,1895.4371337890625,0.0,2034.323974609375,0.8723726272583008,1.0,0.0,3.0,1.0,0.0
12302940,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.9532232880592346,0.3933657109737396,0.3538830578327179,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774169921875,0.8940191268920898,0.3307712972164154,0.3136733770370483,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774475097656,0.9451227188110352,0.3840155899524688,0.2689627110958099,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.8439319133758545,0.2776466310024261,0.26383176445961,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.977294921875,0.7868832349777222,0.2231681197881698,1.0092004537582395,285.9774780273437,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.38433837890625,285.97802734375,1.0,0.4890890717506408,1.0,1.0,0.0,1.0,-2.652665138244629,2.6526596546173096,5.651919309457298e-06,2.0461792945861816,1.0,1.0,0.0,122.56951904296876,99.0,27273.26953125,0.0,1507.2266845703125,1.0,283.1499938964844,284.959228515625,291.4120788574219,293.1888732910156,293.1499938964844,293.1499938964844,283.1499938964844,29265.267578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556993961334229,1.0,0.0,0.0,3.60329842567444,3.603320837020874,8.663507173878315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.75,0.0,1432.0830078125,1895.4371337890625,0.0,2074.958984375,0.8902641534805298,1.0,0.0,3.0,1.0,0.0
12303000,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.9532232880592346,0.3933657109737396,0.3538830578327179,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774169921875,0.8940191268920898,0.3307712972164154,0.3136733770370483,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774475097656,0.9451227188110352,0.3840155899524688,0.2689627110958099,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.8439319133758545,0.2776466310024261,0.26383176445961,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.977294921875,0.7868832349777222,0.2231681197881698,1.0092004537582395,285.9774780273437,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.38433837890625,285.97802734375,1.0,0.4890890717506408,1.0,1.0,0.0,1.0,-2.652665138244629,2.6526596546173096,5.651919309457298e-06,2.0461792945861816,1.0,1.0,0.0,122.56951904296876,99.0,27273.26953125,0.0,1507.2266845703125,1.0,283.1499938964844,284.959228515625,291.4120788574219,293.1888732910156,293.1499938964844,293.1499938964844,283.1499938964844,29265.267578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556993961334229,1.0,0.0,0.0,3.60329842567444,3.603320837020874,8.663507173878315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.75,0.0,1432.0830078125,1895.4371337890625,0.0,2074.958984375,0.8902641534805298,1.0,0.0,3.0,1.0,0.0
12303060,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.9941327571868896,0.3961139619350433,0.3559072613716125,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.941126823425293,0.3339994251728058,0.3162493705749511,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.987348198890686,0.3856127262115478,0.2697284519672394,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.8830137252807617,0.2801080644130707,0.2656906247138977,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.8226487636566162,0.2244741320610046,1.0128597021102903,285.9822692871094,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37994384765625,285.9828491210937,1.0,0.48305344581604,1.0,1.0,0.0,1.0,-2.66572380065918,2.665718078613281,5.7079214457189664e-06,2.0563576221466064,1.0,1.0,0.0,111.34397888183594,102.0,27644.052734375,0.0,1474.254638671875,1.0,283.1499938964844,284.9486999511719,291.462158203125,293.2618103027344,293.1499938964844,293.1499938964844,283.1499938964844,30417.787109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602739334106445,1.0,0.0,0.0,3.673565626144409,3.673588752746582,9.004692174130469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.05029296875,0.0,1517.5079345703125,1895.4371337890625,0.0,2114.97607421875,0.9075143933296204,1.0,0.0,3.0,1.0,0.0
12303120,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.9941327571868896,0.3961139619350433,0.3559072613716125,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.941126823425293,0.3339994251728058,0.3162493705749511,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.987348198890686,0.3856127262115478,0.2697284519672394,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.8830137252807617,0.2801080644130707,0.2656906247138977,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.8226487636566162,0.2244741320610046,1.0128597021102903,285.9822692871094,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37994384765625,285.9828491210937,1.0,0.48305344581604,1.0,1.0,0.0,1.0,-2.66572380065918,2.665718078613281,5.7079214457189664e-06,2.0563576221466064,1.0,1.0,0.0,111.34397888183594,102.0,27644.052734375,0.0,1474.254638671875,1.0,283.1499938964844,284.9486999511719,291.462158203125,293.2618103027344,293.1499938964844,293.1499938964844,283.1499938964844,30417.787109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602739334106445,1.0,0.0,0.0,3.673565626144409,3.673588752746582,9.004692174130469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.05029296875,0.0,1517.5079345703125,1895.4371337890625,0.0,2114.97607421875,0.9075143933296204,1.0,0.0,3.0,1.0,0.0
12303180,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.9990000128746032,0.4002160131931305,0.3463320136070251,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.96209979057312,0.3371493518352508,0.3190900087356567,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.9990000128746032,0.3872054517269134,0.269294261932373,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.9012040495872498,0.2824868261814117,0.2678086757659912,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.83720862865448,0.2257056236267089,1.017769694328308,285.98052978515625,284.95001220703125,296.32086181640625,288.4886474609375,296.3189697265625,297.3818664550781,285.9805603027344,1.0,0.480645090341568,1.0,1.0,0.0,1.0,-2.665588617324829,2.6655828952789307,5.707818218070315e-06,2.056483268737793,1.0,1.0,0.0,107.49099731445312,120.0,27901.048828125,0.0,1456.5435791015625,1.0,283.1499938964844,284.9328308105469,291.509765625,293.32891845703125,293.1499938964844,293.1499938964844,283.1499938964844,31556.744140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764586329460144,1.0,0.0,0.0,3.741709709167481,3.7417337894439697,9.341861755274294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.07373046875,0.0,1603.5330810546875,1895.4371337890625,0.0,2152.9189453125,0.9242488741874696,1.0,0.0,3.0,1.0,0.0
12303240,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.9990000128746032,0.4002160131931305,0.3463320136070251,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.96209979057312,0.3371493518352508,0.3190900087356567,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.9990000128746032,0.3872054517269134,0.269294261932373,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.9012040495872498,0.2824868261814117,0.2678086757659912,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.83720862865448,0.2257056236267089,1.017769694328308,285.98052978515625,284.95001220703125,296.32086181640625,288.4886474609375,296.3189697265625,297.3818664550781,285.9805603027344,1.0,0.480645090341568,1.0,1.0,0.0,1.0,-2.665588617324829,2.6655828952789307,5.707818218070315e-06,2.056483268737793,1.0,1.0,0.0,107.49099731445312,120.0,27901.048828125,0.0,1456.5435791015625,1.0,283.1499938964844,284.9328308105469,291.509765625,293.32891845703125,293.1499938964844,293.1499938964844,283.1499938964844,31556.744140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764586329460144,1.0,0.0,0.0,3.741709709167481,3.7417337894439697,9.341861755274294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.07373046875,0.0,1603.5330810546875,1895.4371337890625,0.0,2152.9189453125,0.9242488741874696,1.0,0.0,3.0,1.0,0.0
12303300,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97967529296875,0.9990000128746032,0.4027994275093078,0.347110241651535,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9796447753906,0.962876558303833,0.3387054204940796,0.3205592036247253,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97967529296875,0.9990000128746032,0.3881930112838745,0.2699053883552551,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9796142578125,0.9017869234085084,0.2836567461490631,0.2689160406589508,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795227050781,0.8373207449913025,0.226312443614006,1.0204927921295166,285.97967529296875,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3858337402344,285.9803466796875,1.0,0.482473075389862,1.0,1.0,0.0,1.0,-2.673601627349853,2.673595905303955,5.741627319366671e-06,2.062396049499512,1.0,1.0,0.0,107.92144012451172,120.0,28094.13671875,0.0,1469.45068359375,1.0,283.1499938964844,284.9250183105469,291.531982421875,293.3605651855469,293.1499938964844,293.1499938964844,283.1499938964844,32256.4921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664223313331604,1.0,0.0,0.0,3.7829668521881104,3.782991647720337,9.54901111072104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.03076171875,0.0,1657.1636962890625,1895.4371337890625,0.0,2169.135009765625,0.9315704107284546,1.0,0.0,3.0,1.0,0.0
12303360,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.9990000128746032,0.4046570360660553,0.3523846864700317,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.959417462348938,0.3402695953845978,0.3220681250095367,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.9981942772865297,0.3889453113079071,0.2719844579696655,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.8984371423721313,0.2848313748836517,0.2700617909431457,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.834128737449646,0.2269245386123657,1.0234206914901731,285.98944091796875,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3858642578125,285.9907531738281,1.0,0.4859434366226196,1.0,1.0,0.0,1.0,-2.6891651153564453,2.689159154891968,5.808616606373107e-06,2.0743772983551025,1.0,1.0,0.0,109.56558990478516,138.0,28338.443359375,0.0,1498.3916015625,1.0,283.1499938964844,284.927978515625,291.5552673339844,293.3954162597656,293.1499938964844,293.1499938964844,283.1499938964844,32685.671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682961821556091,1.0,0.0,0.0,3.808050394058228,3.808075428009033,9.676061836216832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.02099609375,0.0,1690.346923828125,1895.4371337890625,0.0,2185.72314453125,0.9405444264411926,1.0,0.0,3.0,1.0,0.0
12303420,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.9862055778503418,0.4054647386074066,0.3649703562259674,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.93133807182312,0.3433679938316345,0.3252828121185303,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.9750646352767944,0.3902892470359802,0.273149698972702,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.8741165995597839,0.2871403694152832,0.2725398540496826,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8127155303955078,0.2280829548835754,1.030088186264038,286.0094909667969,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37115478515625,286.0105895996094,1.0,0.4961323738098144,1.0,1.0,0.0,1.0,-2.7206461429595947,2.720640182495117,5.947098088654457e-06,2.099459171295166,1.0,1.0,0.0,117.9403076171875,156.0,28859.939453125,0.0,1581.269287109375,1.0,283.1499938964844,284.93084716796875,291.60699462890625,293.4781188964844,293.1499938964844,293.1499938964844,283.04998779296875,33807.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732888460159302,1.0,0.0,0.0,3.872869968414306,3.8728957176208496,1.0008271829065052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.19189453125,0.0,1778.1427001953125,1895.4371337890625,0.0,2230.09912109375,0.9554691314697266,1.0,0.0,3.0,1.0,0.0
12303480,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.9862055778503418,0.4054647386074066,0.3649703562259674,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.93133807182312,0.3433679938316345,0.3252828121185303,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.9750646352767944,0.3902892470359802,0.273149698972702,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.8741165995597839,0.2871403694152832,0.2725398540496826,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8127155303955078,0.2280829548835754,1.030088186264038,286.0094909667969,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37115478515625,286.0105895996094,1.0,0.4961323738098144,1.0,1.0,0.0,1.0,-2.7206461429595947,2.720640182495117,5.947098088654457e-06,2.099459171295166,1.0,1.0,0.0,117.9403076171875,156.0,28859.939453125,0.0,1581.269287109375,1.0,283.1499938964844,284.93084716796875,291.60699462890625,293.4781188964844,293.1499938964844,293.1499938964844,283.04998779296875,33807.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732888460159302,1.0,0.0,0.0,3.872869968414306,3.8728957176208496,1.0008271829065052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.19189453125,0.0,1778.1427001953125,1895.4371337890625,0.0,2230.09912109375,0.9554691314697266,1.0,0.0,3.0,1.0,0.0
12303540,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460754394531,0.9447707533836364,0.4063970148563385,0.3661249279975891,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460754394531,0.8903369903564453,0.3460560441017151,0.3284567594528198,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460754394531,0.9312855005264282,0.391253113746643,0.2742983400821686,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460754394531,0.8395034670829773,0.2890715003013611,0.274993360042572,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460754394531,0.7785198092460632,0.2288757562637329,1.0366098880767822,285.9460754394531,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.356689453125,285.9463195800781,1.0,0.5079895257949829,1.0,1.0,0.0,1.0,-2.7379016876220703,2.7378957271575928,6.022256911819568e-06,2.1125309467315674,1.0,1.0,0.0,131.9298095703125,174.0,29447.07421875,0.0,1671.4454345703125,1.0,283.05206298828125,284.84521484375,291.67071533203125,293.5938415527344,293.1499938964844,293.1499938964844,282.75,34748.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841384410858154,1.0,0.0,0.0,3.926370859146118,3.9263973236083984,1.0286695442118798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.1474609375,0.0,1852.85693359375,1895.4371337890625,0.0,2327.375244140625,0.966528594493866,1.0,0.0,3.0,1.0,0.0
12303600,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460754394531,0.9447707533836364,0.4063970148563385,0.3661249279975891,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460754394531,0.8903369903564453,0.3460560441017151,0.3284567594528198,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460754394531,0.9312855005264282,0.391253113746643,0.2742983400821686,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460754394531,0.8395034670829773,0.2890715003013611,0.274993360042572,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460754394531,0.7785198092460632,0.2288757562637329,1.0366098880767822,285.9460754394531,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.356689453125,285.9463195800781,1.0,0.5079895257949829,1.0,1.0,0.0,1.0,-2.7379016876220703,2.7378957271575928,6.022256911819568e-06,2.1125309467315674,1.0,1.0,0.0,131.9298095703125,174.0,29447.07421875,0.0,1671.4454345703125,1.0,283.05206298828125,284.84521484375,291.67071533203125,293.5938415527344,293.1499938964844,293.1499938964844,282.75,34748.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841384410858154,1.0,0.0,0.0,3.926370859146118,3.9263973236083984,1.0286695442118798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.1474609375,0.0,1852.85693359375,1895.4371337890625,0.0,2327.375244140625,0.966528594493866,1.0,0.0,3.0,1.0,0.0
12303660,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.907161295413971,0.4066345393657684,0.3671229481697082,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.8602433204650879,0.3476572334766388,0.3307616114616394,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.8952722549438477,0.3911955058574676,0.274885892868042,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8129503130912781,0.2900920808315277,0.2767254710197449,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73712158203125,0.7518330216407776,0.228977158665657,1.040593147277832,285.7362670898437,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3390197753906,285.73443603515625,1.0,0.5190644860267639,1.0,1.0,0.0,1.0,-2.74945330619812,2.7494471073150635,6.0735828810720704e-06,2.121632099151612,1.0,1.0,0.0,146.31951904296875,174.0,30370.525390625,0.0,1755.9376220703125,1.0,282.7596740722656,284.60015869140625,291.74725341796875,293.7650451660156,293.1499938964844,293.1499938964844,282.75,35204.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030540943145752,1.0,0.0,0.0,3.9520668983459473,3.9520938396453857,1.0421779279568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.62939453125,0.0,1889.4737548828125,1895.4371337890625,0.0,2499.38134765625,0.972641944885254,1.0,0.0,3.0,1.0,0.0
12303720,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.902694046497345,0.4066461622714996,0.367195725440979,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.8564598560333252,0.34784135222435,0.3310171365737915,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.8909485340118408,0.3911512494087219,0.2749130725860595,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.809364914894104,0.2901983261108398,0.2769096195697784,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.7484952211380005,0.2289584428071975,1.040919542312622,285.7323913574219,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3364562988281,285.73150634765625,1.0,0.5205764174461365,1.0,1.0,0.0,1.0,-2.750494241714477,2.75048828125,6.078213573346147e-06,2.1224496364593506,1.0,1.0,0.0,148.41378784179688,192.0,30404.78515625,0.0,1767.3262939453125,1.0,282.7560119628906,284.59576416015625,291.74285888671875,293.7561340332031,293.1499938964844,293.1499938964844,282.45001220703125,35252.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041232228279114,1.0,0.0,0.0,3.954750299453736,3.954777240753174,1.0435935564601095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.1796875,0.0,1893.3248291015625,1895.4371337890625,0.0,2509.1826171875,0.9732802510261536,1.0,0.0,3.0,1.0,0.0
12303780,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.8699251413345337,0.4060248434543609,0.3674831688404083,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.8287374973297119,0.3488224744796753,0.3328141868114471,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.858704686164856,0.3901375234127044,0.2748669981956482,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107727050781,0.7809131741523743,0.2905861139297485,0.2781373560428619,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110168457031,0.7237856388092041,0.2283540219068527,1.042269229888916,285.5105285644531,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3109130859375,285.5095520019531,1.0,0.5330556631088257,1.0,1.0,0.0,1.0,-2.756047487258911,2.7560412883758545,6.1030950746499e-06,2.126881122589112,1.0,1.0,0.0,166.53179931640625,195.0,31286.484375,0.0,1860.858642578125,1.0,282.4559631347656,284.3409423828125,291.7694396972656,293.8470458984375,293.1499938964844,293.1499938964844,282.1499938964844,35554.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212822079658508,1.0,0.0,0.0,3.971663236618042,3.97169041633606,1.0525387779125597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.33984375,0.0,1917.7200927734373,1895.4371337890625,0.0,2667.4521484375,0.977303385734558,1.0,0.0,3.0,1.0,0.0
12303840,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.8699251413345337,0.4060248434543609,0.3674831688404083,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.8287374973297119,0.3488224744796753,0.3328141868114471,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.858704686164856,0.3901375234127044,0.2748669981956482,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107727050781,0.7809131741523743,0.2905861139297485,0.2781373560428619,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110168457031,0.7237856388092041,0.2283540219068527,1.042269229888916,285.5105285644531,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3109130859375,285.5095520019531,1.0,0.5330556631088257,1.0,1.0,0.0,1.0,-2.756047487258911,2.7560412883758545,6.1030950746499e-06,2.126881122589112,1.0,1.0,0.0,166.53179931640625,195.0,31286.484375,0.0,1860.858642578125,1.0,282.4559631347656,284.3409423828125,291.7694396972656,293.8470458984375,293.1499938964844,293.1499938964844,282.1499938964844,35554.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212822079658508,1.0,0.0,0.0,3.971663236618042,3.97169041633606,1.0525387779125597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.33984375,0.0,1917.7200927734373,1895.4371337890625,0.0,2667.4521484375,0.977303385734558,1.0,0.0,3.0,1.0,0.0
12303900,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.859388530254364,0.4055448472499847,0.3674048781394958,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.8198803663253784,0.3491409420967102,0.3334606885910034,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541259765625,0.8483921885490417,0.3894591629505157,0.2746568620204925,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.7716648578643799,0.2906165719032287,0.278505802154541,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7153691053390503,0.2278911173343658,1.0417826175689695,285.3539123535156,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.2979431152344,285.3448791503906,1.0,0.5372406840324402,1.0,1.0,0.0,1.0,-2.7563400268554688,2.756333827972412,6.104552539909491e-06,2.127182483673096,1.0,1.0,0.0,173.4509735107422,195.0,32148.37890625,0.0,1893.82470703125,1.0,282.1932678222656,284.1413269042969,291.80816650390625,293.9873962402344,293.1499938964844,293.1499938964844,282.1499938964844,35656.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312399387359619,1.0,0.0,0.0,3.9773449897766113,3.977372169494629,1.055552388606884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.5537109375,0.0,1925.9622802734373,1895.4371337890625,0.0,2759.9912109375,0.9786548614501952,1.0,0.0,3.0,1.0,0.0
12303960,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.310302734375,0.8512106537818909,0.4049709737300873,0.3670888543128967,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31036376953125,0.8128445744514465,0.3493682444095611,0.3339071571826935,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.310302734375,0.8403871059417725,0.3886933326721191,0.2742871344089508,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104858398437,0.7645143866539001,0.2905609607696533,0.2786896824836731,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.7082419395446777,0.2273441553115844,1.0404819250106812,285.310302734375,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.2847595214844,285.30938720703125,1.0,0.5405735373497009,1.0,1.0,0.0,1.0,-2.7547123432159424,2.7547061443328857,6.097434834373416e-06,2.1259682178497314,1.0,1.0,0.0,179.14840698242188,183.0,32280.693359375,0.0,1918.046875,1.0,282.15594482421875,284.095703125,291.7884521484375,293.9253234863281,293.1499938964844,293.1499938964844,281.8500061035156,35735.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349785804748535,1.0,0.0,0.0,3.9817261695861816,3.9817535877227774,1.0578792171145324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.791015625,0.0,1932.333984375,1895.4371337890625,0.0,2794.838134765625,0.9796969890594482,1.0,0.0,3.0,1.0,0.0
12304020,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8467143774032593,0.4036988019943237,0.3661138117313385,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8095605373382568,0.3497017323970794,0.3343824744224548,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.835780918598175,0.3870769441127777,0.2732778787612915,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.7609771490097046,0.2903404235839844,0.2786382734775543,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.7037032842636108,0.2261503338813781,1.0358586311340332,285.11309814453125,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2601928710937,285.1119689941406,1.0,0.5408230423927307,1.0,1.0,0.0,1.0,-2.747286558151245,2.747280597686768,6.064780791348312e-06,2.12031888961792,1.0,1.0,0.0,181.7964782714844,171.0,33252.04296875,0.0,1918.8388671875,1.0,281.8558349609375,283.8510437011719,291.8114624023437,294.0077209472656,293.1499938964844,293.1499938964844,281.54998779296875,35842.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473458886146545,1.0,0.0,0.0,3.987708330154419,3.987735748291016,1.061060288520821e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.44970703125,0.0,1941.0565185546875,1895.4371337890625,0.0,2910.41845703125,0.9811198115348816,1.0,0.0,3.0,1.0,0.0
12304080,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8467143774032593,0.4036988019943237,0.3661138117313385,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8095605373382568,0.3497017323970794,0.3343824744224548,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.835780918598175,0.3870769441127777,0.2732778787612915,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.7609771490097046,0.2903404235839844,0.2786382734775543,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.7037032842636108,0.2261503338813781,1.0358586311340332,285.11309814453125,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2601928710937,285.1119689941406,1.0,0.5408230423927307,1.0,1.0,0.0,1.0,-2.747286558151245,2.747280597686768,6.064780791348312e-06,2.12031888961792,1.0,1.0,0.0,181.7964782714844,171.0,33252.04296875,0.0,1918.8388671875,1.0,281.8558349609375,283.8510437011719,291.8114624023437,294.0077209472656,293.1499938964844,293.1499938964844,281.54998779296875,35842.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473458886146545,1.0,0.0,0.0,3.987708330154419,3.987735748291016,1.061060288520821e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.44970703125,0.0,1941.0565185546875,1895.4371337890625,0.0,2910.41845703125,0.9811198115348816,1.0,0.0,3.0,1.0,0.0
12304140,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8495572209358215,0.4021993279457092,0.3647164404392242,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8133986592292786,0.3498710095882416,0.3344617486000061,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8382914066314697,0.3853207230567932,0.2719957232475281,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7641971111297607,0.2899846136569977,0.2782156765460968,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7057455778121948,0.2248566001653671,1.0296083688735962,284.9143371582031,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2373046875,284.9131164550781,1.0,0.5370528101921082,1.0,1.0,0.0,1.0,-2.736145496368408,2.736139297485352,6.0157340158184525e-06,2.1117405891418457,0.9990983605384828,0.9990983605384828,0.0,178.3837432861328,159.0,34216.875,0.0,1885.548828125,1.0,281.5558166503906,283.6073608398437,291.8336181640625,294.0887451171875,293.1499938964844,293.1499938964844,281.25,35931.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590496778488159,1.0,0.0,0.0,3.99064826965332,3.990675926208496,1.0626254152157344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.03125,0.0,1945.6492919921875,1895.4371337890625,0.0,3020.092529296875,0.9818361401557922,1.0,0.0,3.0,1.0,0.0
12304200,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8495572209358215,0.4021993279457092,0.3647164404392242,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8133986592292786,0.3498710095882416,0.3344617486000061,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8382914066314697,0.3853207230567932,0.2719957232475281,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7641971111297607,0.2899846136569977,0.2782156765460968,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7057455778121948,0.2248566001653671,1.0296083688735962,284.9143371582031,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2373046875,284.9131164550781,1.0,0.5370528101921082,1.0,1.0,0.0,1.0,-2.736145496368408,2.736139297485352,6.0157340158184525e-06,2.1117405891418457,0.9990983605384828,0.9990983605384828,0.0,178.3837432861328,159.0,34216.875,0.0,1885.548828125,1.0,281.5558166503906,283.6073608398437,291.8336181640625,294.0887451171875,293.1499938964844,293.1499938964844,281.25,35931.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590496778488159,1.0,0.0,0.0,3.99064826965332,3.990675926208496,1.0626254152157344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.03125,0.0,1945.6492919921875,1895.4371337890625,0.0,3020.092529296875,0.9818361401557922,1.0,0.0,3.0,1.0,0.0
12304260,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.856999933719635,0.4004896879196167,0.3630062937736511,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.8214256763458252,0.3499088287353515,0.3342794477939605,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.8452652096748352,0.3834615051746368,0.2705376148223877,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.771706223487854,0.289527416229248,0.277559369802475,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.7117864489555359,0.2235064655542373,1.0224387645721436,284.7186279296875,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2157592773437,284.71728515625,1.0,0.5308424830436707,1.0,1.0,0.0,1.0,-2.7227156162261963,2.7227096557617188,5.956800123385619e-06,2.1013636589050293,0.9943689107894896,0.9943689107894896,0.0,171.5395050048828,147.0,35233.97265625,0.0,1833.0765380859373,1.0,281.2558288574219,283.3697814941406,291.85498046875,294.1729736328125,293.1499938964844,293.1499938964844,280.95001220703125,36090.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708449602127075,1.0,0.0,0.0,3.9878299236297607,3.987857341766357,1.0611248626446468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.60595703125,0.0,1943.246826171875,1895.4371337890625,0.0,3130.737060546875,0.9812882542610168,1.0,0.0,3.0,1.0,0.0
12304320,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.856999933719635,0.4004896879196167,0.3630062937736511,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.8214256763458252,0.3499088287353515,0.3342794477939605,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.8452652096748352,0.3834615051746368,0.2705376148223877,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.771706223487854,0.289527416229248,0.277559369802475,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.7117864489555359,0.2235064655542373,1.0224387645721436,284.7186279296875,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2157592773437,284.71728515625,1.0,0.5308424830436707,1.0,1.0,0.0,1.0,-2.7227156162261963,2.7227096557617188,5.956800123385619e-06,2.1013636589050293,0.9943689107894896,0.9943689107894896,0.0,171.5395050048828,147.0,35233.97265625,0.0,1833.0765380859373,1.0,281.2558288574219,283.3697814941406,291.85498046875,294.1729736328125,293.1499938964844,293.1499938964844,280.95001220703125,36090.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708449602127075,1.0,0.0,0.0,3.9878299236297607,3.987857341766357,1.0611248626446468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.60595703125,0.0,1943.246826171875,1895.4371337890625,0.0,3130.737060546875,0.9812882542610168,1.0,0.0,3.0,1.0,0.0
12304380,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52056884765625,0.8680348992347717,0.39847332239151,0.3609727323055267,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52069091796875,0.8325109481811523,0.3498013913631439,0.3338904082775116,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5205993652344,0.8557959794998169,0.3814973533153534,0.2689545154571533,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5208435058594,0.7825950980186462,0.2889589965343475,0.2767272889614105,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52117919921875,0.7203013300895691,0.2221080958843231,1.0146968364715576,284.52056884765625,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1954345703125,284.5191345214844,1.0,0.5231205821037292,1.0,1.0,0.0,1.0,-2.707599639892578,2.7075936794281006,5.890768989047501e-06,2.089662790298462,0.9869828820228576,0.9869828820228576,0.0,162.731201171875,135.0,36187.34375,0.0,1769.496337890625,1.0,280.95587158203125,283.1321105957031,291.8704528808594,294.2493591308594,293.1499938964844,293.1499938964844,280.6499938964844,36271.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825907707214355,1.0,0.0,0.0,3.9784185886383057,3.9784460067749023,1.0561223007243823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.68798828125,0.0,1932.3818359375,1895.4371337890625,0.0,3240.85498046875,0.9792643785476683,1.0,0.0,3.0,1.0,0.0
12304440,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52056884765625,0.8680348992347717,0.39847332239151,0.3609727323055267,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52069091796875,0.8325109481811523,0.3498013913631439,0.3338904082775116,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5205993652344,0.8557959794998169,0.3814973533153534,0.2689545154571533,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5208435058594,0.7825950980186462,0.2889589965343475,0.2767272889614105,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52117919921875,0.7203013300895691,0.2221080958843231,1.0146968364715576,284.52056884765625,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1954345703125,284.5191345214844,1.0,0.5231205821037292,1.0,1.0,0.0,1.0,-2.707599639892578,2.7075936794281006,5.890768989047501e-06,2.089662790298462,0.9869828820228576,0.9869828820228576,0.0,162.731201171875,135.0,36187.34375,0.0,1769.496337890625,1.0,280.95587158203125,283.1321105957031,291.8704528808594,294.2493591308594,293.1499938964844,293.1499938964844,280.6499938964844,36271.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825907707214355,1.0,0.0,0.0,3.9784185886383057,3.9784460067749023,1.0561223007243823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.68798828125,0.0,1932.3818359375,1895.4371337890625,0.0,3240.85498046875,0.9792643785476683,1.0,0.0,3.0,1.0,0.0
12304500,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3696594238281,0.8749469518661499,0.3973788321018219,0.3598949015140533,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3703308105469,0.8392743468284607,0.3497019112110138,0.3336580693721771,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.369873046875,0.8624545335769653,0.3804833590984344,0.2681509554386139,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3715515136719,0.7893085479736328,0.288641095161438,0.2762798368930816,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.373779296875,0.7254136204719543,0.2213971614837646,1.010752558708191,284.36962890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1861572265625,284.3599853515625,1.0,0.5188772082328796,1.0,1.0,0.0,1.0,-2.699782371520996,2.6997766494750977,5.856745701748878e-06,2.08360242843628,0.9816542267799376,0.9816542267799376,0.0,157.83114624023438,135.0,37065.27734375,0.0,1735.2916259765625,1.0,280.6932678222656,282.9403991699219,291.9031677246094,294.3866271972656,293.1499938964844,293.1499938964844,280.6499938964844,36380.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909368515014648,1.0,0.0,0.0,3.971079111099243,3.97110652923584,1.0522292086534437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.3984375,0.0,1923.68505859375,1895.4371337890625,0.0,3318.9677734375,0.9776450395584106,1.0,0.0,3.0,1.0,0.0
12304560,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3205261230469,0.8824363946914673,0.3961808681488037,0.358639657497406,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.8466359376907349,0.3495349586009979,0.333313375711441,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.320556640625,0.8697414398193359,0.3794035315513611,0.267254889011383,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32080078125,0.7965554594993591,0.2882677316665649,0.2757405936717987,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211364746094,0.7308880686759949,0.220647856593132,1.0065011978149414,284.3205261230469,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1767883300781,284.3190612792969,1.0,0.5144083499908447,1.0,1.0,0.0,1.0,-2.6910266876220703,2.691020965576172,5.818755653308472e-06,2.0768144130706787,0.9769183397293092,0.9769183397293092,0.0,152.81378173828125,123.0,37074.23046875,0.0,1699.3646240234375,1.0,280.65582275390625,282.894775390625,291.8787536621094,294.31475830078125,293.1499938964844,293.1499938964844,280.3500061035156,36476.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893837034702301,1.0,0.0,0.0,3.961525440216065,3.961552619934082,1.0471723044247485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.2265625,0.0,1912.03271484375,1895.4371337890625,0.0,3346.072265625,0.9755674600601196,1.0,0.0,3.0,1.0,0.0
