time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304620,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195373535156,0.9004400968551636,0.3936540484428406,0.3560664057731628,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.11962890625,0.8644446730613708,0.3491025567054748,0.3325576782226562,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195678710937,0.88742595911026,0.3771708607673645,0.2654418349266052,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11981201171875,0.813377320766449,0.2874477505683899,0.2746100127696991,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12017822265625,0.7440641522407532,0.2191138863563537,0.9978744387626648,284.1195373535156,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.15972900390625,284.11798095703125,1.0,0.504998505115509,1.0,1.0,0.0,1.0,-2.673123359680176,2.6731173992156982,5.741416771343211e-06,2.0629148483276367,0.9641683101654052,0.9641683101654052,0.0,142.27352905273438,111.0,37892.23828125,0.0,1625.311767578125,1.0,280.3560485839844,282.65924072265625,291.8800964355469,294.3690490722656,293.1499938964844,293.1499938964844,280.04998779296875,36712.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043473601341248,1.0,0.0,0.0,3.9360218048095694,3.936048984527588,1.0337328149034877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.37109375,0.0,1881.0228271484373,1895.4371337890625,0.0,3444.07373046875,0.969950556755066,1.0,0.0,3.0,1.0,0.0
12304680,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195373535156,0.9004400968551636,0.3936540484428406,0.3560664057731628,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.11962890625,0.8644446730613708,0.3491025567054748,0.3325576782226562,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195678710937,0.88742595911026,0.3771708607673645,0.2654418349266052,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11981201171875,0.813377320766449,0.2874477505683899,0.2746100127696991,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12017822265625,0.7440641522407532,0.2191138863563537,0.9978744387626648,284.1195373535156,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.15972900390625,284.11798095703125,1.0,0.504998505115509,1.0,1.0,0.0,1.0,-2.673123359680176,2.6731173992156982,5.741416771343211e-06,2.0629148483276367,0.9641683101654052,0.9641683101654052,0.0,142.27352905273438,111.0,37892.23828125,0.0,1625.311767578125,1.0,280.3560485839844,282.65924072265625,291.8800964355469,294.3690490722656,293.1499938964844,293.1499938964844,280.04998779296875,36712.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043473601341248,1.0,0.0,0.0,3.9360218048095694,3.936048984527588,1.0337328149034877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.37109375,0.0,1881.0228271484373,1895.4371337890625,0.0,3444.07373046875,0.969950556755066,1.0,0.0,3.0,1.0,0.0
12304740,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9244293570518494,0.3909176290035248,0.3532915711402893,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169616699219,0.8869561553001404,0.3485043048858642,0.3316347301006317,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168701171875,0.9097785949707032,0.3748019337654114,0.2635254859924316,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9171447753906,0.8325107097625732,0.2864996790885925,0.2733471393585205,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9175109863281,0.760983407497406,0.2175040394067764,0.9888535737991332,283.9168395996094,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1441345214844,283.91522216796875,1.0,0.4950573146343231,1.0,1.0,0.0,1.0,-2.654020309448242,2.654014587402344,5.659425823978381e-06,2.0480637550354004,0.9487106800079346,0.9487106800079346,0.0,131.3797607421875,99.0,38733.3046875,0.0,1548.931884765625,1.0,280.0562744140625,282.4318542480469,291.8773498535156,294.4198913574219,293.1499938964844,293.1499938964844,279.75,36989.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914486289024353,1.0,0.0,0.0,3.900416374206543,3.9004428386688232,1.015114889924007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.87109375,0.0,1837.935302734375,1895.4371337890625,0.0,3538.190185546875,0.9620906710624696,1.0,0.0,3.0,1.0,0.0
12304800,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9244293570518494,0.3909176290035248,0.3532915711402893,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169616699219,0.8869561553001404,0.3485043048858642,0.3316347301006317,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168701171875,0.9097785949707032,0.3748019337654114,0.2635254859924316,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9171447753906,0.8325107097625732,0.2864996790885925,0.2733471393585205,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9175109863281,0.760983407497406,0.2175040394067764,0.9888535737991332,283.9168395996094,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1441345214844,283.91522216796875,1.0,0.4950573146343231,1.0,1.0,0.0,1.0,-2.654020309448242,2.654014587402344,5.659425823978381e-06,2.0480637550354004,0.9487106800079346,0.9487106800079346,0.0,131.3797607421875,99.0,38733.3046875,0.0,1548.931884765625,1.0,280.0562744140625,282.4318542480469,291.8773498535156,294.4198913574219,293.1499938964844,293.1499938964844,279.75,36989.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914486289024353,1.0,0.0,0.0,3.900416374206543,3.9004428386688232,1.015114889924007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.87109375,0.0,1837.935302734375,1895.4371337890625,0.0,3538.190185546875,0.9620906710624696,1.0,0.0,3.0,1.0,0.0
12304860,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716552734375,0.954097867012024,0.3880991041660309,0.3504567444324493,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7166748046875,0.9148479104042052,0.3477702736854553,0.3305974900722503,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7165832519531,0.9395716190338136,0.3723975121974945,0.2615951001644134,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.8556450009346008,0.2854667603969574,0.2720170617103576,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7173156738281,0.7822526693344116,0.2158855348825454,0.979851245880127,283.716552734375,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.13037109375,283.7147521972656,1.0,0.4851008951663971,1.0,1.0,0.0,1.0,-2.6346325874328613,2.634627103805542,5.57678777113324e-06,2.03297758102417,0.9312488436698914,0.9312488436698914,0.0,120.73323822021484,99.0,39502.12890625,0.0,1474.3238525390625,1.0,279.75762939453125,282.20916748046875,291.87213134765625,294.4671325683594,293.1499938964844,293.1499938964844,279.75,37307.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240976572036744,1.0,0.0,0.0,3.85487699508667,3.854903221130371,9.915493137668818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.93115234375,0.0,1783.60888671875,1895.4371337890625,0.0,3626.9248046875,0.952036440372467,1.0,0.0,3.0,1.0,0.0
12304920,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7151184082031,0.9554181694984436,0.3879905343055725,0.3503339290618896,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7152099609375,0.9162613153457642,0.347743809223175,0.3305502235889435,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71514892578125,0.9409643411636353,0.3723040819168091,0.2615120708942413,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7154235839844,0.8567575812339783,0.2854272723197937,0.271958440542221,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7157897949219,0.7832688093185425,0.2158211916685104,0.9794659614562988,283.7151184082031,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1298828125,283.71356201171875,1.0,0.4846775531768799,1.0,1.0,0.0,1.0,-2.633795022964477,2.633789539337158,5.573225735133747e-06,2.0323233604431152,0.9305715560913086,0.9305715560913086,0.0,120.2873077392578,87.0,39490.02734375,0.0,1471.187255859375,1.0,279.75653076171875,282.2082214355469,291.8688659667969,294.4606628417969,293.1499938964844,293.1499938964844,279.45001220703125,37317.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240792989730836,1.0,0.0,0.0,3.852772474288941,3.8527987003326416,9.90467015071772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.90185546875,0.0,1781.0894775390625,1895.4371337890625,0.0,3626.755859375,0.9515711069107056,1.0,0.0,3.0,1.0,0.0
12304980,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.53857421875,0.9782310724258424,0.3859267234802246,0.3483045995235443,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53887939453125,0.9430588483810424,0.3471428751945495,0.3297653496265411,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5386657714844,0.9656338095664978,0.3705563843250274,0.2601382434368133,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5395812988281,0.8780001997947693,0.2846399247646332,0.2709845900535583,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5409240722656,0.8024066686630249,0.2146553844213485,0.9730717539787292,283.5385437011719,284.95001220703125,297.0531921386719,288.8304748535156,297.05328369140625,297.1203918457031,283.5331726074219,1.0,0.4775099456310272,1.0,1.0,0.0,1.0,-2.6199097633361816,2.6199042797088623,5.514425993169425e-06,2.021515130996704,0.9163640141487122,0.9163640141487122,0.0,112.74706268310548,87.0,40266.05859375,0.0,1418.80810546875,1.0,279.47418212890625,282.00653076171875,291.8818359375,294.551025390625,293.1499938964844,293.1499938964844,279.45001220703125,37594.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322747588157654,1.0,0.0,0.0,3.812810897827149,3.812836885452272,9.700270311441272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.92138671875,0.0,1734.419921875,1895.4371337890625,0.0,3701.97412109375,0.9427478313446044,1.0,0.0,3.0,1.0,0.0
12305040,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51708984375,0.9892184734344482,0.3849311769008636,0.3472365438938141,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5171813964844,0.9573108553886414,0.3468411266803741,0.3293230831623077,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5171203613281,0.977880597114563,0.3697035014629364,0.2594196498394012,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.517333984375,0.8901354074478149,0.284248799085617,0.2704612612724304,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5177001953125,0.8128790855407715,0.2140820771455764,0.9697865843772888,283.51708984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1156921386719,283.5157165527344,1.0,0.4739187955856323,1.0,1.0,0.0,1.0,-2.612654685974121,2.6126492023468018,5.48380830878159e-06,2.0158584117889404,0.9098220467567444,0.9098220467567444,0.0,109.06720733642578,105.0,40167.0703125,0.0,1392.8101806640625,1.0,279.4568176269531,281.9909362792969,291.8567199707031,294.4923400878906,293.1499938964844,293.1499938964844,279.1499938964844,37708.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327330589294434,1.0,0.0,0.0,3.7907402515411377,3.7907660007476807,9.58829332375899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.52783203125,0.0,1708.731201171875,1895.4371337890625,0.0,3706.1669921875,0.9378912448883056,1.0,0.0,3.0,1.0,0.0
12305100,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3741149902344,0.991523504257202,0.3833935856819153,0.3458730280399322,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3746643066406,0.9611172080039978,0.3463562130928039,0.3288649022579193,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.37432861328125,0.9805732369422911,0.3683876097202301,0.2585049867630005,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3759765625,0.8933587074279785,0.283636599779129,0.2698744535446167,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3784484863281,0.8151131868362427,0.2132059782743454,0.9657655954360962,283.37408447265625,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1089782714844,283.3641357421875,1.0,0.4723884463310241,1.0,1.0,0.0,1.0,-2.603825807571411,2.603820323944092,5.446546765597304e-06,2.008917093276977,0.8979403972625732,0.8979403972625732,0.0,107.77922821044922,105.0,40922.515625,0.0,1375.5196533203125,1.0,279.197998046875,281.8201599121094,291.8747253417969,294.6069030761719,293.1499938964844,293.1499938964844,279.1499938964844,37942.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390677213668824,1.0,0.0,0.0,3.7537012100219727,3.753726720809937,9.401836678080144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.04345703125,0.0,1666.57470703125,1895.4371337890625,0.0,3763.964599609375,0.9297080039978028,1.0,0.0,3.0,1.0,0.0
12305160,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3287353515625,0.9847202301025392,0.3817653656005859,0.3444699347019195,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3287658691406,0.953441321849823,0.3457928597927093,0.3284049332141876,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3287353515625,0.9731574654579164,0.3669971227645874,0.2575834095478058,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3288879394531,0.8862454891204834,0.282957375049591,0.2693049907684326,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3291320800781,0.808462917804718,0.2122775912284851,0.9619418382644652,283.3287353515625,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1018981933594,283.3279113769531,1.0,0.472355306148529,1.0,1.0,0.0,1.0,-2.595200061798096,2.5951945781707764,5.41034796697204e-06,2.002176284790039,0.886626124382019,0.886626124382019,0.0,109.1247787475586,123.0,40803.87890625,0.0,1370.2489013671875,1.0,279.1573181152344,281.7856750488281,291.8425598144531,294.51812744140625,293.1499938964844,293.1499938964844,279.45001220703125,38165.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404881596565248,1.0,0.0,0.0,3.711636781692505,3.711661815643311,9.192300467475434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.8916015625,0.0,1619.308349609375,1895.4371337890625,0.0,3776.882568359375,0.9204894304275512,1.0,0.0,3.0,1.0,0.0
12305220,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5336608886719,0.9585548043251038,0.3803908824920654,0.3429526090621948,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.53350830078125,0.9247470498085022,0.3458499610424042,0.3283520936965942,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5335998535156,0.9449988007545472,0.3656857311725616,0.2565321922302246,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5331420898437,0.8622027635574341,0.2825943231582641,0.2689127624034881,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.53240966796875,0.785304605960846,0.211229607462883,0.95726478099823,283.5336608886719,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1003723144531,283.5367736816406,1.0,0.4760708808898926,1.0,1.0,0.0,1.0,-2.5859453678131104,2.58594012260437,5.371245151764015e-06,1.994745135307312,0.8693283200263977,0.8693283200263977,0.0,115.6786651611328,141.0,39419.26953125,0.0,1387.154052734375,1.0,279.4423217773437,282.0337219238281,291.7378234863281,294.258056640625,293.1499938964844,293.1499938964844,279.75,38222.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225401878356934,1.0,0.0,0.0,3.6279468536376953,3.627970933914185,8.78243838542403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.8076171875,0.0,1525.3006591796875,1895.4371337890625,0.0,3612.582275390625,0.9019104838371276,1.0,0.0,3.0,1.0,0.0
12305280,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5336608886719,0.9585548043251038,0.3803908824920654,0.3429526090621948,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.53350830078125,0.9247470498085022,0.3458499610424042,0.3283520936965942,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5335998535156,0.9449988007545472,0.3656857311725616,0.2565321922302246,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5331420898437,0.8622027635574341,0.2825943231582641,0.2689127624034881,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.53240966796875,0.785304605960846,0.211229607462883,0.95726478099823,283.5336608886719,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1003723144531,283.5367736816406,1.0,0.4760708808898926,1.0,1.0,0.0,1.0,-2.5859453678131104,2.58594012260437,5.371245151764015e-06,1.994745135307312,0.8693283200263977,0.8693283200263977,0.0,115.6786651611328,141.0,39419.26953125,0.0,1387.154052734375,1.0,279.4423217773437,282.0337219238281,291.7378234863281,294.258056640625,293.1499938964844,293.1499938964844,279.75,38222.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225401878356934,1.0,0.0,0.0,3.6279468536376953,3.627970933914185,8.78243838542403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.8076171875,0.0,1525.3006591796875,1895.4371337890625,0.0,3612.582275390625,0.9019104838371276,1.0,0.0,3.0,1.0,0.0
12305340,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7653503417969,0.9248297214508056,0.3804669082164764,0.3431468904018402,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7651672363281,0.8943503499031067,0.3470357656478882,0.3296370804309845,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652893066406,0.911038100719452,0.3656777143478393,0.2566299140453338,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7647399902344,0.8368947505950928,0.2832331657409668,0.269702136516571,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.763916015625,0.7605140805244446,0.2110937088727951,0.9575972557067872,283.765380859375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.11004638671875,283.7689514160156,1.0,0.4837077260017395,1.0,1.0,0.0,1.0,-2.589179515838623,2.589174032211304,5.384322321333457e-06,1.9970579147338867,0.8553566336631775,0.8553566336631775,0.0,125.5754165649414,159.0,38139.05078125,0.0,1435.051513671875,1.0,279.7412414550781,282.303955078125,291.70977783203125,294.1297607421875,293.1499938964844,293.1499938964844,280.04998779296875,38102.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027769565582277,1.0,0.0,0.0,3.548381328582764,3.548404693603516,8.401442528338521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.740234375,0.0,1438.321044921875,1895.4371337890625,0.0,3429.4560546875,0.8841582536697388,1.0,0.0,3.0,1.0,0.0
12305400,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7653503417969,0.9248297214508056,0.3804669082164764,0.3431468904018402,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7651672363281,0.8943503499031067,0.3470357656478882,0.3296370804309845,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652893066406,0.911038100719452,0.3656777143478393,0.2566299140453338,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7647399902344,0.8368947505950928,0.2832331657409668,0.269702136516571,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.763916015625,0.7605140805244446,0.2110937088727951,0.9575972557067872,283.765380859375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.11004638671875,283.7689514160156,1.0,0.4837077260017395,1.0,1.0,0.0,1.0,-2.589179515838623,2.589174032211304,5.384322321333457e-06,1.9970579147338867,0.8553566336631775,0.8553566336631775,0.0,125.5754165649414,159.0,38139.05078125,0.0,1435.051513671875,1.0,279.7412414550781,282.303955078125,291.70977783203125,294.1297607421875,293.1499938964844,293.1499938964844,280.04998779296875,38102.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027769565582277,1.0,0.0,0.0,3.548381328582764,3.548404693603516,8.401442528338521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.740234375,0.0,1438.321044921875,1895.4371337890625,0.0,3429.4560546875,0.8841582536697388,1.0,0.0,3.0,1.0,0.0
12305460,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981689453125,0.8932311534881592,0.3810698091983795,0.344052642583847,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9980163574219,0.8667950630187988,0.3487569987773895,0.3316353261470794,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.99810791015625,0.8813548684120178,0.3663170337677002,0.2573338747024536,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9975891113281,0.8129612803459167,0.2844263613224029,0.2711948156356811,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9967346191406,0.7379043102264404,0.2114889472723007,0.9611384272575378,283.9981994628906,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1241149902344,284.0018310546875,1.0,0.4939689934253692,1.0,1.0,0.0,1.0,-2.5995583534240723,2.599552869796753,5.427361884358106e-06,2.004957675933838,0.8444944024085999,0.8444944024085999,0.0,138.1392059326172,177.0,36975.72265625,0.0,1504.4962158203125,1.0,280.0404968261719,282.5758972167969,291.7040710449219,294.0463256835937,293.1499938964844,293.1499938964844,280.3500061035156,37868.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857110142707825,1.0,0.0,0.0,3.47722601890564,3.4772486686706543,8.067874546213716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.587890625,0.0,1362.6304931640625,1895.4371337890625,0.0,3270.07568359375,0.8682236075401306,1.0,0.0,3.0,1.0,0.0
12305520,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981689453125,0.8932311534881592,0.3810698091983795,0.344052642583847,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9980163574219,0.8667950630187988,0.3487569987773895,0.3316353261470794,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.99810791015625,0.8813548684120178,0.3663170337677002,0.2573338747024536,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9975891113281,0.8129612803459167,0.2844263613224029,0.2711948156356811,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9967346191406,0.7379043102264404,0.2114889472723007,0.9611384272575378,283.9981994628906,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1241149902344,284.0018310546875,1.0,0.4939689934253692,1.0,1.0,0.0,1.0,-2.5995583534240723,2.599552869796753,5.427361884358106e-06,2.004957675933838,0.8444944024085999,0.8444944024085999,0.0,138.1392059326172,177.0,36975.72265625,0.0,1504.4962158203125,1.0,280.0404968261719,282.5758972167969,291.7040710449219,294.0463256835937,293.1499938964844,293.1499938964844,280.3500061035156,37868.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857110142707825,1.0,0.0,0.0,3.47722601890564,3.4772486686706543,8.067874546213716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.587890625,0.0,1362.6304931640625,1895.4371337890625,0.0,3270.07568359375,0.8682236075401306,1.0,0.0,3.0,1.0,0.0
12305580,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22509765625,0.8664395809173584,0.3819230496883392,0.3452911674976349,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2249755859375,0.842836320400238,0.3507589697837829,0.3340151309967041,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2250366210937,0.8554595708847046,0.3673090040683746,0.2583792507648468,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2245483398437,0.7895190119743347,0.2859290838241577,0.2731022834777832,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2237548828125,0.7181042432785034,0.2121922820806503,0.9666152596473694,284.2251281738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.1394958496094,284.228515625,1.0,0.5058873891830444,1.0,1.0,0.0,1.0,-2.614032030105591,2.6140265464782715,5.487830549100181e-06,2.016053915023804,0.8366165161132812,0.8366165161132812,0.0,152.68832397460938,180.0,35963.171875,0.0,1589.0040283203125,1.0,280.33984375,282.8486328125,291.7000427246094,293.9792175292969,293.1499938964844,293.1499938964844,280.6499938964844,37558.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871543288230896,1.0,0.0,0.0,3.417567729949951,3.4175896644592285,7.793410077283625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.74560546875,0.0,1300.5399169921875,1895.4371337890625,0.0,3137.287353515625,0.8547964692115784,1.0,0.0,3.0,1.0,0.0
12305640,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22509765625,0.8664395809173584,0.3819230496883392,0.3452911674976349,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2249755859375,0.842836320400238,0.3507589697837829,0.3340151309967041,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2250366210937,0.8554595708847046,0.3673090040683746,0.2583792507648468,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2245483398437,0.7895190119743347,0.2859290838241577,0.2731022834777832,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2237548828125,0.7181042432785034,0.2121922820806503,0.9666152596473694,284.2251281738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.1394958496094,284.228515625,1.0,0.5058873891830444,1.0,1.0,0.0,1.0,-2.614032030105591,2.6140265464782715,5.487830549100181e-06,2.016053915023804,0.8366165161132812,0.8366165161132812,0.0,152.68832397460938,180.0,35963.171875,0.0,1589.0040283203125,1.0,280.33984375,282.8486328125,291.7000427246094,293.9792175292969,293.1499938964844,293.1499938964844,280.6499938964844,37558.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871543288230896,1.0,0.0,0.0,3.417567729949951,3.4175896644592285,7.793410077283625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.74560546875,0.0,1300.5399169921875,1895.4371337890625,0.0,3137.287353515625,0.8547964692115784,1.0,0.0,3.0,1.0,0.0
12305700,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3757629394531,0.8579987287521362,0.3823893368244171,0.3458622395992279,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3752746582031,0.8355096578598022,0.3518121540546417,0.3351803719997406,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37554931640625,0.8474096655845642,0.3678713142871856,0.2588918209075928,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738098144531,0.7820393443107605,0.286738783121109,0.2740419209003448,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3709716796875,0.7114489078521729,0.2126084417104721,0.9693300127983092,284.3758544921875,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1469421386719,284.387451171875,1.0,0.5102884769439697,1.0,1.0,0.0,1.0,-2.621126890182495,2.621121406555176,5.51766015632893e-06,2.021525859832764,0.8342399597167969,0.8342399597167969,0.0,158.2577362060547,180.0,35097.0390625,0.0,1623.7786865234375,1.0,280.5916748046875,283.0409545898437,291.67095947265625,293.85174560546875,293.1499938964844,293.1499938964844,280.6499938964844,37370.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629360795021057,1.0,0.0,0.0,3.3923916816711426,3.392413377761841,7.679010423089494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.86767578125,0.0,1274.5372314453125,1895.4371337890625,0.0,3056.54443359375,0.8491343259811401,1.0,0.0,3.0,1.0,0.0
12305760,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44366455078125,0.8521026372909546,0.3829599320888519,0.3465257585048675,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.44354248046875,0.8304643630981445,0.3529456853866577,0.336401492357254,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.443603515625,0.8418014049530029,0.3685312867164612,0.259463369846344,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44317626953125,0.7768661379814148,0.2876245975494385,0.2750278413295746,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44244384765625,0.706510066986084,0.2130982875823974,0.9722175002098083,284.4436950683594,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1546630859375,284.4466857910156,1.0,0.5141428709030151,1.0,1.0,0.0,1.0,-2.628732204437256,2.6287267208099365,5.549675734073389e-06,2.0273666381835938,0.8315925002098083,0.8315925002098083,0.0,162.6729736328125,168.0,34963.765625,0.0,1654.2901611328125,1.0,280.6393737792969,283.1123046875,291.6893615722656,293.90936279296875,293.1499938964844,293.1499938964844,280.95001220703125,37201.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859190821647644,1.0,0.0,0.0,3.3712735176086426,3.371295213699341,7.583702767988143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.58837890625,0.0,1252.92236328125,1895.4371337890625,0.0,3021.416015625,0.8442937135696411,1.0,0.0,3.0,1.0,0.0
12305820,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.8521903157234192,0.3842061161994934,0.3476072251796722,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510925292969,0.8314246535301208,0.3553085327148437,0.3386002779006958,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.8420557379722595,0.3699724674224853,0.2604390382766723,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507873535156,0.7777937650680542,0.289498507976532,0.276768684387207,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.650146484375,0.7070339918136597,0.2141961902379989,0.97700035572052,284.6512145996094,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1695556640625,284.6537780761719,1.0,0.5159407258033752,1.0,1.0,0.0,1.0,-2.641687393188477,2.641681671142578,5.604462785413489e-06,2.037334680557251,0.8292582631111145,0.8292582631111145,0.0,163.64004516601562,156.0,33959.56640625,0.0,1677.135009765625,1.0,280.9388122558594,283.3642272949219,291.6717224121094,293.8324584960937,293.1499938964844,293.1499938964844,281.25,36825.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474268317222595,1.0,0.0,0.0,3.3391871452331543,3.339208602905273,7.440032732120017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.962890625,0.0,1219.739990234375,1895.4371337890625,0.0,2911.176025390625,0.8369090557098389,1.0,0.0,3.0,1.0,0.0
12305880,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.8521903157234192,0.3842061161994934,0.3476072251796722,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510925292969,0.8314246535301208,0.3553085327148437,0.3386002779006958,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.8420557379722595,0.3699724674224853,0.2604390382766723,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507873535156,0.7777937650680542,0.289498507976532,0.276768684387207,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.650146484375,0.7070339918136597,0.2141961902379989,0.97700035572052,284.6512145996094,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1695556640625,284.6537780761719,1.0,0.5159407258033752,1.0,1.0,0.0,1.0,-2.641687393188477,2.641681671142578,5.604462785413489e-06,2.037334680557251,0.8292582631111145,0.8292582631111145,0.0,163.64004516601562,156.0,33959.56640625,0.0,1677.135009765625,1.0,280.9388122558594,283.3642272949219,291.6717224121094,293.8324584960937,293.1499938964844,293.1499938964844,281.25,36825.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474268317222595,1.0,0.0,0.0,3.3391871452331543,3.339208602905273,7.440032732120017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.962890625,0.0,1219.739990234375,1895.4371337890625,0.0,2911.176025390625,0.8369090557098389,1.0,0.0,3.0,1.0,0.0
12305940,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8608812093734741,0.38565593957901,0.3486664593219757,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8403983116149902,0.3578479290008545,0.3407471179962158,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8506234288215637,0.3716319501399994,0.2614050805568695,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7868996262550354,0.2915505766868591,0.2784596681594848,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7149331569671631,0.2154886275529861,0.9816198348999025,284.8492431640625,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.184326171875,284.8515930175781,1.0,0.5142843127250671,1.0,1.0,0.0,1.0,-2.654283285140991,2.654277801513672,5.65791697226814e-06,2.046990871429444,0.829494059085846,0.829494059085846,0.0,159.03802490234375,144.0,32971.01953125,0.0,1674.4591064453125,1.0,281.238525390625,283.6058349609375,291.6492614746094,293.7502746582031,293.1499938964844,293.1499938964844,281.54998779296875,36447.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355411291122437,1.0,0.0,0.0,3.3214569091796875,3.3214778900146484,7.361232974290033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.3583984375,0.0,1200.4910888671875,1895.4371337890625,0.0,2800.0859375,0.8326820731163025,1.0,0.0,3.0,1.0,0.0
12306000,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8608812093734741,0.38565593957901,0.3486664593219757,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8403983116149902,0.3578479290008545,0.3407471179962158,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8506234288215637,0.3716319501399994,0.2614050805568695,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7868996262550354,0.2915505766868591,0.2784596681594848,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7149331569671631,0.2154886275529861,0.9816198348999025,284.8492431640625,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.184326171875,284.8515930175781,1.0,0.5142843127250671,1.0,1.0,0.0,1.0,-2.654283285140991,2.654277801513672,5.65791697226814e-06,2.046990871429444,0.829494059085846,0.829494059085846,0.0,159.03802490234375,144.0,32971.01953125,0.0,1674.4591064453125,1.0,281.238525390625,283.6058349609375,291.6492614746094,293.7502746582031,293.1499938964844,293.1499938964844,281.54998779296875,36447.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355411291122437,1.0,0.0,0.0,3.3214569091796875,3.3214778900146484,7.361232974290033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.3583984375,0.0,1200.4910888671875,1895.4371337890625,0.0,2800.0859375,0.8326820731163025,1.0,0.0,3.0,1.0,0.0
12306060,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8762381076812744,0.3873331844806671,0.3497979938983917,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8556250333786011,0.3605795800685882,0.3429406583309173,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8656975030899048,0.3735426962375641,0.2624436020851135,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8021068572998047,0.2937891185283661,0.2801943719387054,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7273274660110474,0.2169763296842575,0.9864994287490844,285.0489807128906,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1988220214844,285.05096435546875,1.0,0.5106474757194519,1.0,1.0,0.0,1.0,-2.6674740314483643,2.667468309402466,5.7141496654367074e-06,2.057095050811768,0.8324131965637207,0.8324131965637207,0.0,151.2342071533203,132.0,32145.33984375,0.0,1658.0286865234375,1.0,281.53839111328125,283.84930419921875,291.6278686523437,293.67657470703125,293.1499938964844,293.1499938964844,281.8500061035156,36063.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823920726776123,1.0,0.0,0.0,3.3182601928710938,3.3182811737060547,7.347069868046674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.44970703125,0.0,1194.892578125,1895.4371337890625,0.0,2691.929931640625,0.8316513299942017,1.0,0.0,3.0,1.0,0.0
12306120,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8762381076812744,0.3873331844806671,0.3497979938983917,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8556250333786011,0.3605795800685882,0.3429406583309173,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8656975030899048,0.3735426962375641,0.2624436020851135,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8021068572998047,0.2937891185283661,0.2801943719387054,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7273274660110474,0.2169763296842575,0.9864994287490844,285.0489807128906,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1988220214844,285.05096435546875,1.0,0.5106474757194519,1.0,1.0,0.0,1.0,-2.6674740314483643,2.667468309402466,5.7141496654367074e-06,2.057095050811768,0.8324131965637207,0.8324131965637207,0.0,151.2342071533203,132.0,32145.33984375,0.0,1658.0286865234375,1.0,281.53839111328125,283.84930419921875,291.6278686523437,293.67657470703125,293.1499938964844,293.1499938964844,281.8500061035156,36063.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823920726776123,1.0,0.0,0.0,3.3182601928710938,3.3182811737060547,7.347069868046674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.44970703125,0.0,1194.892578125,1895.4371337890625,0.0,2691.929931640625,0.8316513299942017,1.0,0.0,3.0,1.0,0.0
12306180,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24151611328125,0.8981848359107971,0.3892063200473785,0.3510454893112182,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.8774110078811646,0.3634847700595855,0.345230221748352,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.8873945474624634,0.3756719827651977,0.2635882198810577,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.8220452666282654,0.2961947321891784,0.2820187509059906,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24078369140625,0.7442603707313538,0.2186386436223983,0.9918380975723268,285.2415466308594,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2133178710937,285.2432556152344,1.0,0.5059244632720947,1.0,1.0,0.0,1.0,-2.681706428527832,2.6817007064819336,5.775149475084618e-06,2.0680041313171387,0.837851345539093,0.837851345539093,0.0,141.54652404785156,120.0,31336.158203125,0.0,1634.2901611328125,1.0,281.8384094238281,284.0841979980469,291.60662841796875,293.60626220703125,293.1499938964844,293.1499938964844,282.1499938964844,35692.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130247592926025,1.0,0.0,0.0,3.329141616821289,3.32916259765625,7.395334478133009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.3056640625,0.0,1202.5380859375,1895.4371337890625,0.0,2591.07568359375,0.833736777305603,1.0,0.0,3.0,1.0,0.0
12306240,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24151611328125,0.8981848359107971,0.3892063200473785,0.3510454893112182,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.8774110078811646,0.3634847700595855,0.345230221748352,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.8873945474624634,0.3756719827651977,0.2635882198810577,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.8220452666282654,0.2961947321891784,0.2820187509059906,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24078369140625,0.7442603707313538,0.2186386436223983,0.9918380975723268,285.2415466308594,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2133178710937,285.2432556152344,1.0,0.5059244632720947,1.0,1.0,0.0,1.0,-2.681706428527832,2.6817007064819336,5.775149475084618e-06,2.0680041313171387,0.837851345539093,0.837851345539093,0.0,141.54652404785156,120.0,31336.158203125,0.0,1634.2901611328125,1.0,281.8384094238281,284.0841979980469,291.60662841796875,293.60626220703125,293.1499938964844,293.1499938964844,282.1499938964844,35692.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130247592926025,1.0,0.0,0.0,3.329141616821289,3.32916259765625,7.395334478133009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.3056640625,0.0,1202.5380859375,1895.4371337890625,0.0,2591.07568359375,0.833736777305603,1.0,0.0,3.0,1.0,0.0
12306300,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.9120837450027466,0.3901743292808532,0.3516620993614197,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37554931640625,0.8909486532211304,0.3649738430976867,0.3463818430900574,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757019042969,0.9008132219314576,0.3767817616462707,0.2641700804233551,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.8335733413696289,0.2974345088005066,0.2829415202140808,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.7548807263374329,0.2195124179124832,0.9946019649505616,285.3760070800781,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2202453613281,285.3859558105469,1.0,0.5033161044120789,1.0,1.0,0.0,1.0,-2.688960313796997,2.688954591751098,5.806374247185886e-06,2.073569059371948,0.8419779539108276,0.8419779539108276,0.0,136.29869079589844,120.0,30612.068359375,0.0,1620.658935546875,1.0,282.0892944335937,284.25836181640625,291.5692138671875,293.4791259765625,293.1499938964844,293.1499938964844,282.1499938964844,35502.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053502440452576,1.0,0.0,0.0,3.339331150054932,3.3393521308898926,7.440673925884767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.0341796875,0.0,1210.813720703125,1895.4371337890625,0.0,2520.441162109375,0.8358696103096008,1.0,0.0,3.0,1.0,0.0
12306360,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.929836630821228,0.3912378847599029,0.3523968160152435,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.906944990158081,0.3665355741977691,0.3476164042949676,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295959472656,0.9175143837928772,0.3779791295528412,0.2648281157016754,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.8472013473510742,0.2987396121025085,0.2839344441890716,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.7676754593849182,0.2204464375972747,0.997642993927002,285.4296569824219,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2275390625,285.431396484375,1.0,0.500627338886261,1.0,1.0,0.0,1.0,-2.6969645023345947,2.696958541870117,5.840920039190678e-06,2.07970666885376,0.8457596898078918,0.8457596898078918,0.0,130.77259826660156,108.0,30549.986328125,0.0,1606.73974609375,1.0,282.13873291015625,284.3125305175781,291.582763671875,293.5346984863281,293.1499938964844,293.1499938964844,282.45001220703125,35341.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024854063987732,1.0,0.0,0.0,3.353257417678833,3.353278398513794,7.502864036723622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.65673828125,0.0,1222.8834228515625,1895.4371337890625,0.0,2494.1708984375,0.838772714138031,1.0,0.0,3.0,1.0,0.0
12306420,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440734863281,0.9718276262283324,0.3936066627502441,0.3539680540561676,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440124511719,0.9511354565620422,0.3698463439941406,0.3501794040203094,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9610074758529664,0.3805972337722778,0.2662296891212463,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438293457031,0.8830200433731079,0.3015160262584686,0.2860067784786224,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.8008190989494324,0.2224655896425247,1.0041370391845703,285.64410400390625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.242431640625,285.64556884765625,1.0,0.4950902760028839,1.0,1.0,0.0,1.0,-2.7139089107513428,2.713902950286865,5.914394932915457e-06,2.092701911926269,0.8567622303962708,0.8567622303962708,0.0,119.275390625,126.0,29976.423828125,0.0,1577.9019775390625,1.0,282.4389953613281,284.54864501953125,291.5614318847656,293.4754943847656,293.1499938964844,293.1499938964844,282.75,34978.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927932143211365,1.0,0.0,0.0,3.3909311294555664,3.390952587127685,7.672400101910171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.03564453125,0.0,1256.4932861328125,1895.4371337890625,0.0,2405.726318359375,0.8468222618103027,1.0,0.0,3.0,1.0,0.0
