time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306480,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440734863281,0.9718276262283324,0.3936066627502441,0.3539680540561676,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440124511719,0.9511354565620422,0.3698463439941406,0.3501794040203094,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9610074758529664,0.3805972337722778,0.2662296891212463,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438293457031,0.8830200433731079,0.3015160262584686,0.2860067784786224,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.8008190989494324,0.2224655896425247,1.0041370391845703,285.64410400390625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.242431640625,285.64556884765625,1.0,0.4950902760028839,1.0,1.0,0.0,1.0,-2.7139089107513428,2.713902950286865,5.914394932915457e-06,2.092701911926269,0.8567622303962708,0.8567622303962708,0.0,119.275390625,126.0,29976.423828125,0.0,1577.9019775390625,1.0,282.4389953613281,284.54864501953125,291.5614318847656,293.4754943847656,293.1499938964844,293.1499938964844,282.75,34978.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927932143211365,1.0,0.0,0.0,3.3909311294555664,3.390952587127685,7.672400101910171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.03564453125,0.0,1256.4932861328125,1895.4371337890625,0.0,2405.726318359375,0.8468222618103027,1.0,0.0,3.0,1.0,0.0
12306540,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.977361261844635,0.3962342441082001,0.3562264442443847,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573913574219,0.958345890045166,0.3733817934989929,0.3534153699874878,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573913574219,0.9672319293022156,0.3834759891033172,0.2681583166122436,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.857177734375,0.8894639611244202,0.3044913411140442,0.2887260615825653,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.8066401481628418,0.2246668934822082,1.013615965843201,285.8574523925781,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2575988769531,285.8589172363281,1.0,0.4989098608493805,1.0,1.0,0.0,1.0,-2.737480640411377,2.7374746799468994,6.017359737597872e-06,2.110774278640747,0.8706049919128418,0.8706049919128418,0.0,119.0547866821289,144.0,29455.734375,0.0,1610.7420654296875,1.0,282.7394714355469,284.7823486328125,291.54083251953125,293.4223022460937,293.1499938964844,293.1499938964844,283.04998779296875,34643.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845188975334167,1.0,0.0,0.0,3.4411637783050537,3.441185474395752,7.901398362264445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.82177734375,0.0,1303.4349365234375,1895.4371337890625,0.0,2330.805908203125,0.8577120304107666,1.0,0.0,3.0,1.0,0.0
12306600,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.977361261844635,0.3962342441082001,0.3562264442443847,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573913574219,0.958345890045166,0.3733817934989929,0.3534153699874878,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573913574219,0.9672319293022156,0.3834759891033172,0.2681583166122436,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.857177734375,0.8894639611244202,0.3044913411140442,0.2887260615825653,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.8066401481628418,0.2246668934822082,1.013615965843201,285.8574523925781,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2575988769531,285.8589172363281,1.0,0.4989098608493805,1.0,1.0,0.0,1.0,-2.737480640411377,2.7374746799468994,6.017359737597872e-06,2.110774278640747,0.8706049919128418,0.8706049919128418,0.0,119.0547866821289,144.0,29455.734375,0.0,1610.7420654296875,1.0,282.7394714355469,284.7823486328125,291.54083251953125,293.4223022460937,293.1499938964844,293.1499938964844,283.04998779296875,34643.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845188975334167,1.0,0.0,0.0,3.4411637783050537,3.441185474395752,7.901398362264445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.82177734375,0.0,1303.4349365234375,1895.4371337890625,0.0,2330.805908203125,0.8577120304107666,1.0,0.0,3.0,1.0,0.0
12306660,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06964111328125,0.958878755569458,0.3989877998828888,0.3588888049125671,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696105957031,0.9389910697937012,0.3770424127578735,0.3570733964443207,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696105957031,0.947917938232422,0.3865009248256683,0.2704146206378937,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694274902344,0.8730418682098389,0.3075675070285797,0.2918450236320495,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.069091796875,0.7917456030845642,0.2269504070281982,1.0249148607254028,286.0696716308594,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2720031738281,286.07098388671875,1.0,0.507757842540741,1.0,1.0,0.0,1.0,-2.7651116847991943,2.7651054859161377,6.139393462945009e-06,2.1320548057556152,0.8872822523117065,0.8872822523117065,0.0,126.29961395263672,162.0,28962.42578125,0.0,1685.25537109375,1.0,283.0400695800781,285.0138854980469,291.5180358886719,293.3699035644531,293.1499938964844,293.1499938964844,283.1499938964844,34348.14453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773060202598572,1.0,0.0,0.0,3.502427101135254,3.5024492740631104,8.185241426872381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.07666015625,0.0,1363.2408447265625,1895.4371337890625,0.0,2265.986572265625,0.8691307306289673,1.0,0.0,3.0,1.0,0.0
12306720,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06964111328125,0.958878755569458,0.3989877998828888,0.3588888049125671,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696105957031,0.9389910697937012,0.3770424127578735,0.3570733964443207,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696105957031,0.947917938232422,0.3865009248256683,0.2704146206378937,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694274902344,0.8730418682098389,0.3075675070285797,0.2918450236320495,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.069091796875,0.7917456030845642,0.2269504070281982,1.0249148607254028,286.0696716308594,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2720031738281,286.07098388671875,1.0,0.507757842540741,1.0,1.0,0.0,1.0,-2.7651116847991943,2.7651054859161377,6.139393462945009e-06,2.1320548057556152,0.8872822523117065,0.8872822523117065,0.0,126.29961395263672,162.0,28962.42578125,0.0,1685.25537109375,1.0,283.0400695800781,285.0138854980469,291.5180358886719,293.3699035644531,293.1499938964844,293.1499938964844,283.1499938964844,34348.14453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773060202598572,1.0,0.0,0.0,3.502427101135254,3.5024492740631104,8.185241426872381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.07666015625,0.0,1363.2408447265625,1895.4371337890625,0.0,2265.986572265625,0.8691307306289673,1.0,0.0,3.0,1.0,0.0
12306780,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.9266626238822936,0.4010738730430603,0.3613741397857666,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.9079418778419496,0.3802926242351532,0.3607063889503479,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.9157863259315492,0.3890385031700134,0.272622287273407,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.8483390212059021,0.3102899491786957,0.2949665486812591,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.7687526941299438,0.2289499938488006,1.0364042520523071,286.14080810546875,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28076171875,286.1407470703125,1.0,0.5194843411445618,1.0,1.0,0.0,1.0,-2.7926807403564453,2.7926745414733887,6.262544047785923e-06,2.1533660888671875,0.9037891626358032,0.9037891626358032,0.0,138.29379272460938,180.0,28860.748046875,0.0,1783.7003173828125,1.0,283.1465759277344,285.0900573730469,291.5287170410156,293.4012756347656,293.1499938964844,293.1499938964844,283.04998779296875,33868.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807151675224304,1.0,0.0,0.0,3.549161672592163,3.549184560775757,8.40513848743285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.21435546875,0.0,1408.3382568359375,1895.4371337890625,0.0,2296.563720703125,0.8828440308570862,1.0,0.0,3.0,1.0,0.0
12306840,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.9266626238822936,0.4010738730430603,0.3613741397857666,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.9079418778419496,0.3802926242351532,0.3607063889503479,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.9157863259315492,0.3890385031700134,0.272622287273407,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.8483390212059021,0.3102899491786957,0.2949665486812591,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.7687526941299438,0.2289499938488006,1.0364042520523071,286.14080810546875,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28076171875,286.1407470703125,1.0,0.5194843411445618,1.0,1.0,0.0,1.0,-2.7926807403564453,2.7926745414733887,6.262544047785923e-06,2.1533660888671875,0.9037891626358032,0.9037891626358032,0.0,138.29379272460938,180.0,28860.748046875,0.0,1783.7003173828125,1.0,283.1465759277344,285.0900573730469,291.5287170410156,293.4012756347656,293.1499938964844,293.1499938964844,283.04998779296875,33868.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807151675224304,1.0,0.0,0.0,3.549161672592163,3.549184560775757,8.40513848743285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.21435546875,0.0,1408.3382568359375,1895.4371337890625,0.0,2296.563720703125,0.8828440308570862,1.0,0.0,3.0,1.0,0.0
12306900,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.9089370369911194,0.4015588760375976,0.3622908592224121,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07763671875,0.8927452564239502,0.3815396428108215,0.3623124063014984,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0776062011719,0.8994972109794617,0.3898640871047973,0.2735362946987152,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782165527344,0.8354513645172119,0.3113234937191009,0.2963515222072601,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.7565980553627014,0.2296793758869171,1.0415047407150269,286.0774230957031,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2811279296875,286.0727844238281,1.0,0.5258813500404358,1.0,1.0,0.0,1.0,-2.804610013961792,2.804603576660156,6.316271537798457e-06,2.162615776062012,0.9107001423835754,0.9107001423835754,0.0,145.6616973876953,180.0,29123.67578125,0.0,1837.2894287109373,1.0,283.0667419433594,285.0141906738281,291.5521240234375,293.48004150390625,293.1499938964844,293.1499938964844,283.04998779296875,34083.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884088754653931,1.0,0.0,0.0,3.590327501296997,3.59035062789917,8.601246577200072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.205078125,0.0,1453.68017578125,1895.4371337890625,0.0,2365.956787109375,0.8905295133590698,1.0,0.0,3.0,1.0,0.0
12306960,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434265136719,0.8925208449363708,0.4016372263431549,0.3628096878528595,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.8775797486305237,0.3824886381626129,0.3636368811130523,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04345703125,0.8837922215461731,0.3903463184833526,0.2742036283016205,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.043701171875,0.8225705623626709,0.3120922446250915,0.2974953949451446,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.7446079254150391,0.2301790416240692,1.0456745624542236,286.0433959960937,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2785339355469,286.0415954589844,1.0,0.5323807001113892,1.0,1.0,0.0,1.0,-2.81401801109314,2.814011573791504,6.358805876516271e-06,2.169910192489624,0.9176318645477296,0.9176318645477296,0.0,153.82296752929688,198.0,29170.923828125,0.0,1891.1405029296875,1.0,283.0526733398437,284.9798583984375,291.5390014648437,293.46649169921875,293.1499938964844,293.1499938964844,282.75,34186.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945505976676941,1.0,0.0,0.0,3.623288154602051,3.623311758041382,8.759898264543153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.439453125,0.0,1490.185791015625,1895.4371337890625,0.0,2421.7109375,0.8980000615119934,1.0,0.0,3.0,1.0,0.0
12307020,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.8616520166397095,0.4002701342105865,0.362697422504425,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.8493070006370544,0.3832486867904663,0.3654062151908874,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890625,0.8542630672454834,0.3900129199028015,0.2747867405414581,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894592285156,0.7962605953216553,0.3126239478588104,0.2990117967128753,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79022216796875,0.7221311926841736,0.2303059250116348,1.0508811473846436,285.7889404296875,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2638854980469,285.7857666015625,1.0,0.5452178120613098,1.0,1.0,0.0,1.0,-2.82480263710022,2.824796199798584,6.407809905795148e-06,2.178304433822632,0.9267897009849548,0.9267897009849548,0.0,171.88206481933594,201.0,29810.75390625,0.0,1995.2193603515625,1.0,282.7580871582031,284.699951171875,291.5340270996094,293.5382385253906,293.1499938964844,293.1499938964844,282.45001220703125,34530.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155125379562378,1.0,0.0,0.0,3.678998470306397,3.6790225505828857,9.03134662166849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.49658203125,0.0,1554.5899658203125,1895.4371337890625,0.0,2614.04736328125,0.9107255339622498,1.0,0.0,3.0,1.0,0.0
12307080,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.8616520166397095,0.4002701342105865,0.362697422504425,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.8493070006370544,0.3832486867904663,0.3654062151908874,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890625,0.8542630672454834,0.3900129199028015,0.2747867405414581,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894592285156,0.7962605953216553,0.3126239478588104,0.2990117967128753,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79022216796875,0.7221311926841736,0.2303059250116348,1.0508811473846436,285.7889404296875,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2638854980469,285.7857666015625,1.0,0.5452178120613098,1.0,1.0,0.0,1.0,-2.82480263710022,2.824796199798584,6.407809905795148e-06,2.178304433822632,0.9267897009849548,0.9267897009849548,0.0,171.88206481933594,201.0,29810.75390625,0.0,1995.2193603515625,1.0,282.7580871582031,284.699951171875,291.5340270996094,293.5382385253906,293.1499938964844,293.1499938964844,282.45001220703125,34530.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155125379562378,1.0,0.0,0.0,3.678998470306397,3.6790225505828857,9.03134662166849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.49658203125,0.0,1554.5899658203125,1895.4371337890625,0.0,2614.04736328125,0.9107255339622498,1.0,0.0,3.0,1.0,0.0
12307140,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.842302143573761,0.3976399898529053,0.3610695004463196,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.8321768045425415,0.3829191923141479,0.3658375442028045,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223693847656,0.8360795974731445,0.3884947896003723,0.2742894887924194,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227966308594,0.7788007259368896,0.3121609985828399,0.2993004620075226,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235900878906,0.7066015005111694,0.2295046299695968,1.0506961345672607,285.52227783203125,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2420349121094,285.5189208984375,1.0,0.552801251411438,1.0,1.0,0.0,1.0,-2.82290267944336,2.822896242141724,6.399207904905779e-06,2.1768457889556885,0.9322745203971864,0.9322745203971864,0.0,185.04507446289065,189.0,30332.921875,0.0,2055.49267578125,1.0,282.4577941894531,284.4112854003906,291.483154296875,293.52960205078125,293.1499938964844,293.1499938964844,282.1499938964844,34898.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314679265022278,1.0,0.0,0.0,3.720912218093872,3.72093677520752,9.23830214105692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.72705078125,0.0,1605.099853515625,1895.4371337890625,0.0,2762.114990234375,0.9203843474388124,1.0,0.0,3.0,1.0,0.0
12307200,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.842302143573761,0.3976399898529053,0.3610695004463196,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.8321768045425415,0.3829191923141479,0.3658375442028045,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223693847656,0.8360795974731445,0.3884947896003723,0.2742894887924194,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227966308594,0.7788007259368896,0.3121609985828399,0.2993004620075226,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235900878906,0.7066015005111694,0.2295046299695968,1.0506961345672607,285.52227783203125,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2420349121094,285.5189208984375,1.0,0.552801251411438,1.0,1.0,0.0,1.0,-2.82290267944336,2.822896242141724,6.399207904905779e-06,2.1768457889556885,0.9322745203971864,0.9322745203971864,0.0,185.04507446289065,189.0,30332.921875,0.0,2055.49267578125,1.0,282.4577941894531,284.4112854003906,291.483154296875,293.52960205078125,293.1499938964844,293.1499938964844,282.1499938964844,34898.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314679265022278,1.0,0.0,0.0,3.720912218093872,3.72093677520752,9.23830214105692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.72705078125,0.0,1605.099853515625,1895.4371337890625,0.0,2762.114990234375,0.9203843474388124,1.0,0.0,3.0,1.0,0.0
12307260,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.8358958959579468,0.3944601118564605,0.3584607243537903,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.8273547887802124,0.3819833397865295,0.3652245998382568,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.8304436206817627,0.3863715529441833,0.273009181022644,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.7736937403678894,0.3111350834369659,0.2985928356647491,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.7012236714363098,0.2281443625688552,1.0458379983901978,285.2571105957031,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2171325683594,285.2539978027344,1.0,0.5527975559234619,1.0,1.0,0.0,1.0,-2.810811281204224,2.810804843902588,6.344340818031924e-06,2.1674461364746094,0.9342091083526612,0.9342091083526612,0.0,188.3124084472656,177.0,30782.00390625,0.0,2051.357421875,1.0,282.1575927734375,284.1245422363281,291.42779541015625,293.5005798339844,293.1499938964844,293.1499938964844,281.8500061035156,35264.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419846296310425,1.0,0.0,0.0,3.7491705417633057,3.749195337295532,9.379153880217928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.58056640625,0.0,1640.6705322265625,1895.4371337890625,0.0,2860.26318359375,0.9269772171974182,1.0,0.0,3.0,1.0,0.0
12307320,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.8358958959579468,0.3944601118564605,0.3584607243537903,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.8273547887802124,0.3819833397865295,0.3652245998382568,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.8304436206817627,0.3863715529441833,0.273009181022644,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.7736937403678894,0.3111350834369659,0.2985928356647491,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.7012236714363098,0.2281443625688552,1.0458379983901978,285.2571105957031,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2171325683594,285.2539978027344,1.0,0.5527975559234619,1.0,1.0,0.0,1.0,-2.810811281204224,2.810804843902588,6.344340818031924e-06,2.1674461364746094,0.9342091083526612,0.9342091083526612,0.0,188.3124084472656,177.0,30782.00390625,0.0,2051.357421875,1.0,282.1575927734375,284.1245422363281,291.42779541015625,293.5005798339844,293.1499938964844,293.1499938964844,281.8500061035156,35264.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419846296310425,1.0,0.0,0.0,3.7491705417633057,3.749195337295532,9.379153880217928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.58056640625,0.0,1640.6705322265625,1895.4371337890625,0.0,2860.26318359375,0.9269772171974182,1.0,0.0,3.0,1.0,0.0
12307380,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8365358114242554,0.3912416100502014,0.3554962873458862,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8293189406394958,0.3808368444442749,0.3640885949134826,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8316658735275269,0.3840866386890411,0.271370530128479,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7754438519477844,0.3099088370800018,0.2973782420158386,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7021451592445374,0.2265650033950805,1.0385035276412964,285.0211486816406,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.19317626953125,285.0180969238281,1.0,0.5485669374465942,1.0,1.0,0.0,1.0,-2.793641805648804,2.793635606765747,6.266694526857464e-06,2.1540331840515137,0.933257222175598,0.933257222175598,0.0,185.30291748046875,165.0,31369.13671875,0.0,2009.068359375,1.0,281.8573913574219,283.8531494140625,291.3862609863281,293.4894714355469,293.1499938964844,293.1499938964844,281.54998779296875,35599.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850096583366394,1.0,0.0,0.0,3.7649197578430176,3.7649447917938232,9.45811791552842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.9755859375,0.0,1661.7325439453125,1895.4371337890625,0.0,2936.175537109375,0.9307379126548768,1.0,0.0,3.0,1.0,0.0
12307440,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8365358114242554,0.3912416100502014,0.3554962873458862,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8293189406394958,0.3808368444442749,0.3640885949134826,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8316658735275269,0.3840866386890411,0.271370530128479,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7754438519477844,0.3099088370800018,0.2973782420158386,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7021451592445374,0.2265650033950805,1.0385035276412964,285.0211486816406,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.19317626953125,285.0180969238281,1.0,0.5485669374465942,1.0,1.0,0.0,1.0,-2.793641805648804,2.793635606765747,6.266694526857464e-06,2.1540331840515137,0.933257222175598,0.933257222175598,0.0,185.30291748046875,165.0,31369.13671875,0.0,2009.068359375,1.0,281.8573913574219,283.8531494140625,291.3862609863281,293.4894714355469,293.1499938964844,293.1499938964844,281.54998779296875,35599.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850096583366394,1.0,0.0,0.0,3.7649197578430176,3.7649447917938232,9.45811791552842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.9755859375,0.0,1661.7325439453125,1895.4371337890625,0.0,2936.175537109375,0.9307379126548768,1.0,0.0,3.0,1.0,0.0
12307500,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8387137651443481,0.3896397352218628,0.354011058807373,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8320901989936829,0.3802312016487121,0.363453209400177,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8340866565704346,0.3829295337200165,0.2705181837081909,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7781332731246948,0.3092671036720276,0.296700656414032,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7042732834815979,0.2257461249828338,1.0344544649124146,284.8543395996094,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1820373535156,284.8431701660156,1.0,0.5454393029212952,1.0,1.0,0.0,1.0,-2.784389019012451,2.7843828201293945,6.225039214768913e-06,2.146800756454468,0.9310023784637452,0.9310023784637452,0.0,182.2752685546875,165.0,32009.193359375,0.0,1979.796142578125,1.0,281.5982360839844,283.6482238769531,291.39727783203125,293.5874938964844,293.1499938964844,293.1499938964844,281.54998779296875,35777.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566335439682007,1.0,0.0,0.0,3.76836371421814,3.768388748168945,9.475429578742478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.3896484375,0.0,1667.164306640625,1895.4371337890625,0.0,2997.4365234375,0.9315966367721558,1.0,0.0,3.0,1.0,0.0
12307560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.8415787816047668,0.3879741132259369,0.352378249168396,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.8355597853660583,0.3795614540576935,0.3626903891563415,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.8372035026550293,0.3817152678966522,0.2695693671703338,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.7815318703651428,0.3085708916187286,0.2959139943122864,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.7070327997207642,0.2248820066452026,1.0299813747406006,284.7864074707031,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1708984375,284.7834777832031,1.0,0.5418034195899963,1.0,1.0,0.0,1.0,-2.7740492820739746,2.774043083190918,6.17867908658809e-06,2.1387298107147217,0.929182469844818,0.929182469844818,0.0,178.6625518798828,153.0,31909.75390625,0.0,1946.211181640625,1.0,281.55718994140625,283.5850524902344,291.3534240722656,293.4879150390625,293.1499938964844,293.1499938964844,281.25,35929.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578571081161499,1.0,0.0,0.0,3.768465518951416,3.768490791320801,9.475941737946414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.3828125,0.0,1668.459716796875,1895.4371337890625,0.0,3008.908935546875,0.9317501187324524,1.0,0.0,3.0,1.0,0.0
12307620,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602111816406,0.8499001264572144,0.3846394121646881,0.3491181433200836,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56024169921875,0.8450322151184082,0.3781794905662536,0.3611022531986236,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56024169921875,0.8459863662719727,0.3792734146118164,0.2676547467708587,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.7908468246459961,0.3071461617946625,0.2942788600921631,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5612487792969,0.7145624756813049,0.2231343388557434,1.0207399129867554,284.56011962890625,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1506652832031,284.5573425292969,1.0,0.5334869027137756,1.0,1.0,0.0,1.0,-2.7528510093688965,2.752845048904419,6.084158940211637e-06,2.122175455093384,0.9221454858779908,0.9221454858779908,0.0,169.93997192382812,141.0,32520.25,0.0,1871.9014892578125,1.0,281.25732421875,283.32830810546875,291.3239440917969,293.4933776855469,293.1499938964844,293.1499938964844,280.95001220703125,36257.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657066226005554,1.0,0.0,0.0,3.759833812713623,3.7598588466644287,9.43258157803939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.4658203125,0.0,1660.8170166015625,1895.4371337890625,0.0,3082.534423828125,0.930026650428772,1.0,0.0,3.0,1.0,0.0
12307680,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602111816406,0.8499001264572144,0.3846394121646881,0.3491181433200836,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56024169921875,0.8450322151184082,0.3781794905662536,0.3611022531986236,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56024169921875,0.8459863662719727,0.3792734146118164,0.2676547467708587,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.7908468246459961,0.3071461617946625,0.2942788600921631,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5612487792969,0.7145624756813049,0.2231343388557434,1.0207399129867554,284.56011962890625,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1506652832031,284.5573425292969,1.0,0.5334869027137756,1.0,1.0,0.0,1.0,-2.7528510093688965,2.752845048904419,6.084158940211637e-06,2.122175455093384,0.9221454858779908,0.9221454858779908,0.0,169.93997192382812,141.0,32520.25,0.0,1871.9014892578125,1.0,281.25732421875,283.32830810546875,291.3239440917969,293.4933776855469,293.1499938964844,293.1499938964844,280.95001220703125,36257.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657066226005554,1.0,0.0,0.0,3.759833812713623,3.7598588466644287,9.43258157803939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.4658203125,0.0,1660.8170166015625,1895.4371337890625,0.0,3082.534423828125,0.930026650428772,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3737487792969,0.8570316433906555,0.3824395537376404,0.3469981849193573,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738098144531,0.8529052734375,0.3772349953651428,0.3600329756736755,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.373779296875,0.8534032106399536,0.377652496099472,0.2663978636264801,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746337890625,0.7985091805458069,0.3061849474906921,0.2931824624538421,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3764038085937,0.7204961776733398,0.2219795733690261,1.014602780342102,284.3735656738281,284.95001220703125,295.7469482421875,288.2802734375,295.74853515625,297.138671875,284.3668518066406,1.0,0.5275551676750183,1.0,1.0,0.0,1.0,-2.7388155460357666,2.738809585571289,6.021991794114001e-06,2.1112215518951416,0.915469527244568,0.915469527244568,0.0,163.5684051513672,141.0,33241.03125,0.0,1820.499755859375,1.0,280.977783203125,283.10888671875,291.3299865722656,293.57196044921875,293.1499938964844,293.1499938964844,280.95001220703125,36495.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736333847045898,1.0,0.0,0.0,3.7475178241729736,3.7475428581237793,9.370886573378812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.05712890625,0.0,1648.200927734375,1895.4371337890625,0.0,3156.890869140625,0.9273977875709534,1.0,0.0,3.0,1.0,0.0
12307800,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3398742675781,0.8613091111183167,0.3812610805034637,0.3457754254341125,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3398742675781,0.8576153516769409,0.3767214715480804,0.3593934774398803,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3398742675781,0.8578509092330933,0.3767784237861633,0.2656692266464233,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3401794433594,0.8030297756195068,0.3056621551513672,0.2925388216972351,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3408508300781,0.7239315509796143,0.2213521897792816,1.0111050605773926,284.3397827148437,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.13250732421875,284.337158203125,1.0,0.5241890549659729,1.0,1.0,0.0,1.0,-2.730724573135376,2.7307186126708984,5.986290034343256e-06,2.1049022674560547,0.912225604057312,0.912225604057312,0.0,160.00660705566406,129.0,33147.13671875,0.0,1791.6107177734375,1.0,280.9573669433594,283.07977294921875,291.2968444824219,293.50421142578125,293.1499938964844,293.1499938964844,280.6499938964844,36595.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741082549095154,1.0,0.0,0.0,3.73871111869812,3.738736152648926,9.326895451522432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.1396484375,0.0,1638.6873779296875,1895.4371337890625,0.0,3161.343994140625,0.9255107045173644,1.0,0.0,3.0,1.0,0.0
12307860,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1235046386719,0.8760104775428772,0.3778226971626282,0.3423551321029663,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1235046386719,0.8735931515693665,0.3751820027828216,0.3575820624828338,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1235046386719,0.8730456233024597,0.3742161393165588,0.2636186480522156,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1238098144531,0.8174977898597717,0.3041145503520965,0.2907129228115082,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1244506835937,0.7353391647338867,0.2195351272821426,1.0011892318725586,284.1234436035156,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1161499023437,284.1209411621094,1.0,0.5142307281494141,1.0,1.0,0.0,1.0,-2.7078630924224854,2.707857131958008,5.88602324569365e-06,2.087064981460572,0.8994488716125488,0.8994488716125488,0.0,149.3936767578125,117.0,33728.73046875,0.0,1708.314697265625,1.0,280.6576538085937,282.83709716796875,291.2679748535156,293.5116271972656,293.1499938964844,293.1499938964844,280.3500061035156,36957.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825727105140686,1.0,0.0,0.0,3.704176664352417,3.704201221466065,9.155386351267224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.33447265625,0.0,1601.5556640625,1895.4371337890625,0.0,3240.685791015625,0.9180168509483336,1.0,0.0,3.0,1.0,0.0
12307920,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1235046386719,0.8760104775428772,0.3778226971626282,0.3423551321029663,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1235046386719,0.8735931515693665,0.3751820027828216,0.3575820624828338,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1235046386719,0.8730456233024597,0.3742161393165588,0.2636186480522156,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1238098144531,0.8174977898597717,0.3041145503520965,0.2907129228115082,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1244506835937,0.7353391647338867,0.2195351272821426,1.0011892318725586,284.1234436035156,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1161499023437,284.1209411621094,1.0,0.5142307281494141,1.0,1.0,0.0,1.0,-2.7078630924224854,2.707857131958008,5.88602324569365e-06,2.087064981460572,0.8994488716125488,0.8994488716125488,0.0,149.3936767578125,117.0,33728.73046875,0.0,1708.314697265625,1.0,280.6576538085937,282.83709716796875,291.2679748535156,293.5116271972656,293.1499938964844,293.1499938964844,280.3500061035156,36957.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825727105140686,1.0,0.0,0.0,3.704176664352417,3.704201221466065,9.155386351267224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.33447265625,0.0,1601.5556640625,1895.4371337890625,0.0,3240.685791015625,0.9180168509483336,1.0,0.0,3.0,1.0,0.0
12307980,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120483398437,0.8945931792259216,0.3743348717689514,0.3388737142086029,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120483398437,0.8935890197753906,0.3735702335834503,0.3556853532791137,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120788574219,0.8921923637390137,0.3715940415859222,0.2615138292312622,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9123229980469,0.8342674970626831,0.3025102913379669,0.2888169288635254,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129333496094,0.7496803998947144,0.217688500881195,0.99106365442276,283.9119873046875,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1014709472656,283.9096984863281,1.0,0.503792941570282,1.0,1.0,0.0,1.0,-2.68442440032959,2.6844186782836914,5.784124823549064e-06,2.068787097930908,0.8838891386985779,0.8838891386985779,0.0,138.3939208984375,105.0,34262.6796875,0.0,1623.7418212890625,1.0,280.35797119140625,282.60137939453125,291.2376403808594,293.51470947265625,293.1499938964844,293.1499938964844,280.6499938964844,37355.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906195759773254,1.0,0.0,0.0,3.654848337173462,3.6548726558685294,8.913166880120116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.8671875,0.0,1548.726806640625,1895.4371337890625,0.0,3316.00146484375,0.9072628617286682,1.0,0.0,3.0,1.0,0.0
12308040,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120483398437,0.8945931792259216,0.3743348717689514,0.3388737142086029,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120483398437,0.8935890197753906,0.3735702335834503,0.3556853532791137,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120788574219,0.8921923637390137,0.3715940415859222,0.2615138292312622,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9123229980469,0.8342674970626831,0.3025102913379669,0.2888169288635254,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129333496094,0.7496803998947144,0.217688500881195,0.99106365442276,283.9119873046875,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1014709472656,283.9096984863281,1.0,0.503792941570282,1.0,1.0,0.0,1.0,-2.68442440032959,2.6844186782836914,5.784124823549064e-06,2.068787097930908,0.8838891386985779,0.8838891386985779,0.0,138.3939208984375,105.0,34262.6796875,0.0,1623.7418212890625,1.0,280.35797119140625,282.60137939453125,291.2376403808594,293.51470947265625,293.1499938964844,293.1499938964844,280.6499938964844,37355.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906195759773254,1.0,0.0,0.0,3.654848337173462,3.6548726558685294,8.913166880120116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.8671875,0.0,1548.726806640625,1895.4371337890625,0.0,3316.00146484375,0.9072628617286682,1.0,0.0,3.0,1.0,0.0
12308100,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318298339844,0.9064613580703736,0.3732081055641174,0.3373280763626098,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318298339844,0.906128704547882,0.3731776475906372,0.3548588454723358,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03179931640625,0.9042590856552124,0.3707638382911682,0.2605724334716797,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306701660156,0.8447645306587219,0.3020485043525696,0.2879670858383178,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0281677246094,0.7589436769485474,0.2170251905918121,0.9863494038581848,284.0321350097656,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0979309082031,284.041015625,1.0,0.4984818696975708,1.0,1.0,0.0,1.0,-2.6737499237060547,2.673744201660156,5.737855644838419e-06,2.060387134552002,0.878899872303009,0.878899872303009,0.0,132.61911010742188,105.0,33187.30859375,0.0,1582.20263671875,1.0,280.60113525390625,282.768798828125,291.1300964355469,293.2505187988281,293.1499938964844,293.1499938964844,280.6499938964844,37370.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789916634559631,1.0,0.0,0.0,3.628427028656006,3.628450870513916,8.784763281255437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.4130859375,0.0,1519.492431640625,1895.4371337890625,0.0,3207.130126953125,0.9014459848403932,1.0,0.0,3.0,1.0,0.0
12308160,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07843017578125,0.923819661140442,0.3726915419101715,0.3364228904247284,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07843017578125,0.9240655899047852,0.3732635378837585,0.3545119762420654,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07843017578125,0.9215812683105468,0.3704584240913391,0.2600335478782654,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0782470703125,0.8588913083076477,0.3019925057888031,0.2875133156776428,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0778503417969,0.7715608477592468,0.2166982293128967,0.9830936789512634,284.0784606933594,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0988464355469,284.07977294921875,1.0,0.4933152198791504,1.0,1.0,0.0,1.0,-2.667133331298828,2.6671276092529297,5.709171546186553e-06,2.05513334274292,0.8735976815223694,0.8735976815223694,0.0,126.309326171875,93.0,32906.046875,0.0,1544.2015380859375,1.0,280.6421203613281,282.8212280273437,291.1024780273437,293.2276916503906,293.1499938964844,293.1499938964844,280.95001220703125,37357.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695921897888184,1.0,0.0,0.0,3.603381872177124,3.603405714035034,8.663909056849661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.49609375,0.0,1491.9488525390625,1895.4371337890625,0.0,3118.985107421875,0.8958280682563782,1.0,0.0,3.0,1.0,0.0
12308220,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.27020263671875,0.9705010652542114,0.3725857138633728,0.3355752229690552,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27020263671875,0.9716767072677612,0.3742985725402832,0.3547064661979675,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27020263671875,0.9688553810119628,0.3707380592823028,0.259647786617279,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2699890136719,0.899486243724823,0.3026351034641266,0.2873715758323669,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2695007324219,0.8075547218322754,0.21672423183918,0.979763925075531,284.270263671875,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1080627441406,284.2720031738281,1.0,0.48349329829216,1.0,1.0,0.0,1.0,-2.661704540252685,2.661698818206787,5.68555196878151e-06,2.050755739212036,0.8660932183265686,0.8660932183265686,0.0,113.07132720947266,111.0,31647.1796875,0.0,1476.58544921875,1.0,280.941162109375,283.0633850097656,291.05487060546875,293.07861328125,293.1499938964844,293.1499938964844,281.25,37210.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451637029647827,1.0,0.0,0.0,3.5573763847351074,3.55739974975586,8.444091577075596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.7744140625,0.0,1441.36865234375,1895.4371337890625,0.0,2889.99560546875,0.8854969143867493,1.0,0.0,3.0,1.0,0.0
12308280,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.27020263671875,0.9705010652542114,0.3725857138633728,0.3355752229690552,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27020263671875,0.9716767072677612,0.3742985725402832,0.3547064661979675,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27020263671875,0.9688553810119628,0.3707380592823028,0.259647786617279,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2699890136719,0.899486243724823,0.3026351034641266,0.2873715758323669,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2695007324219,0.8075547218322754,0.21672423183918,0.979763925075531,284.270263671875,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1080627441406,284.2720031738281,1.0,0.48349329829216,1.0,1.0,0.0,1.0,-2.661704540252685,2.661698818206787,5.68555196878151e-06,2.050755739212036,0.8660932183265686,0.8660932183265686,0.0,113.07132720947266,111.0,31647.1796875,0.0,1476.58544921875,1.0,280.941162109375,283.0633850097656,291.05487060546875,293.07861328125,293.1499938964844,293.1499938964844,281.25,37210.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451637029647827,1.0,0.0,0.0,3.5573763847351074,3.55739974975586,8.444091577075596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.7744140625,0.0,1441.36865234375,1895.4371337890625,0.0,2889.99560546875,0.8854969143867493,1.0,0.0,3.0,1.0,0.0
