time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308340,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4668884277344,0.9786297082901,0.3731285035610199,0.3358697891235351,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4668884277344,0.9806361198425292,0.3760349452495575,0.356121301651001,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4668884277344,0.9774112105369568,0.3717022538185119,0.2601611614227295,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9087678790092468,0.3039012849330902,0.2883612513542175,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660949707031,0.8148839473724365,0.2173422127962112,0.981593132019043,284.4669494628906,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.12261962890625,284.4689636230469,1.0,0.4838390648365021,1.0,1.0,0.0,1.0,-2.667752265930176,2.6677465438842773,5.71114469494205e-06,2.055283308029175,0.8612396121025085,0.8612396121025085,0.0,111.1967544555664,129.0,30509.03125,0.0,1476.34765625,1.0,281.2407531738281,283.3080139160156,291.0404357910156,292.98638916015625,293.1499938964844,293.1499938964844,281.54998779296875,36977.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236796259880066,1.0,0.0,0.0,3.519929885864258,3.519952774047852,8.267255111604754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.869140625,0.0,1400.2706298828125,1895.4371337890625,0.0,2689.69189453125,0.8770097494125366,1.0,0.0,3.0,1.0,0.0
12308400,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4668884277344,0.9786297082901,0.3731285035610199,0.3358697891235351,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4668884277344,0.9806361198425292,0.3760349452495575,0.356121301651001,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4668884277344,0.9774112105369568,0.3717022538185119,0.2601611614227295,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9087678790092468,0.3039012849330902,0.2883612513542175,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660949707031,0.8148839473724365,0.2173422127962112,0.981593132019043,284.4669494628906,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.12261962890625,284.4689636230469,1.0,0.4838390648365021,1.0,1.0,0.0,1.0,-2.667752265930176,2.6677465438842773,5.71114469494205e-06,2.055283308029175,0.8612396121025085,0.8612396121025085,0.0,111.1967544555664,129.0,30509.03125,0.0,1476.34765625,1.0,281.2407531738281,283.3080139160156,291.0404357910156,292.98638916015625,293.1499938964844,293.1499938964844,281.54998779296875,36977.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236796259880066,1.0,0.0,0.0,3.519929885864258,3.519952774047852,8.267255111604754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.869140625,0.0,1400.2706298828125,1895.4371337890625,0.0,2689.69189453125,0.8770097494125366,1.0,0.0,3.0,1.0,0.0
12308460,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.959015965461731,0.3739673197269439,0.3367611765861511,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.9623937010765076,0.3781333863735199,0.3582315146923065,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.9580402374267578,0.3730028867721557,0.2611696124076843,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.665771484375,0.8903666138648987,0.3054803311824798,0.2899966537952423,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.7987704873085022,0.2182507365942001,0.9863947629928588,284.66607666015625,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13873291015625,284.6678771972656,1.0,0.4898920059204101,1.0,1.0,0.0,1.0,-2.6803016662597656,2.680295944213867,5.764991328760516e-06,2.064945936203003,0.8590518832206726,0.8590518832206726,0.0,117.05720520019533,147.0,29499.642578125,-0.0,1520.3797607421875,1.0,281.5404357910156,283.5533142089844,291.0311279296875,292.91229248046875,293.1499938964844,293.1499938964844,281.8500061035156,36688.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805588960647583,1.0,0.0,0.0,3.493223190307617,3.493245840072632,8.142278602463193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.615234375,0.0,1370.5748291015625,1895.4371337890625,0.0,2522.632568359375,0.8708657622337341,1.0,0.0,3.0,1.0,0.0
12308520,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.959015965461731,0.3739673197269439,0.3367611765861511,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.9623937010765076,0.3781333863735199,0.3582315146923065,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.9580402374267578,0.3730028867721557,0.2611696124076843,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.665771484375,0.8903666138648987,0.3054803311824798,0.2899966537952423,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.7987704873085022,0.2182507365942001,0.9863947629928588,284.66607666015625,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13873291015625,284.6678771972656,1.0,0.4898920059204101,1.0,1.0,0.0,1.0,-2.6803016662597656,2.680295944213867,5.764991328760516e-06,2.064945936203003,0.8590518832206726,0.8590518832206726,0.0,117.05720520019533,147.0,29499.642578125,-0.0,1520.3797607421875,1.0,281.5404357910156,283.5533142089844,291.0311279296875,292.91229248046875,293.1499938964844,293.1499938964844,281.8500061035156,36688.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805588960647583,1.0,0.0,0.0,3.493223190307617,3.493245840072632,8.142278602463193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.615234375,0.0,1370.5748291015625,1895.4371337890625,0.0,2522.632568359375,0.8708657622337341,1.0,0.0,3.0,1.0,0.0
12308580,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9247295260429382,0.3750486969947815,0.338045060634613,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9295769929885864,0.380499005317688,0.3607864379882812,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9241445064544678,0.3745616972446441,0.2624968886375427,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8626739382743835,0.3072800040245056,0.2920332252979278,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7735671997070312,0.2193421125411987,0.9929498434066772,284.8689270019531,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.155029296875,284.87091064453125,1.0,0.4994970560073852,1.0,1.0,0.0,1.0,-2.696830987930298,2.6968252658843994,5.83640667173313e-06,2.077723979949951,0.8596112728118896,0.8596112728118896,0.0,127.5954818725586,165.0,28613.08203125,-0.0,1591.9432373046875,1.0,281.8402404785156,283.80194091796875,291.0205078125,292.8482666015625,293.1499938964844,293.1499938964844,282.1499938964844,36362.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904426455497742,1.0,0.0,0.0,3.4787611961364746,3.47878360748291,8.07499930033373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.138671875,0.0,1353.457763671875,1895.4371337890625,0.0,2384.38525390625,0.8674072027206421,1.0,0.0,3.0,1.0,0.0
12308640,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9247295260429382,0.3750486969947815,0.338045060634613,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9295769929885864,0.380499005317688,0.3607864379882812,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9241445064544678,0.3745616972446441,0.2624968886375427,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8626739382743835,0.3072800040245056,0.2920332252979278,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7735671997070312,0.2193421125411987,0.9929498434066772,284.8689270019531,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.155029296875,284.87091064453125,1.0,0.4994970560073852,1.0,1.0,0.0,1.0,-2.696830987930298,2.6968252658843994,5.83640667173313e-06,2.077723979949951,0.8596112728118896,0.8596112728118896,0.0,127.5954818725586,165.0,28613.08203125,-0.0,1591.9432373046875,1.0,281.8402404785156,283.80194091796875,291.0205078125,292.8482666015625,293.1499938964844,293.1499938964844,282.1499938964844,36362.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904426455497742,1.0,0.0,0.0,3.4787611961364746,3.47878360748291,8.07499930033373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.138671875,0.0,1353.457763671875,1895.4371337890625,0.0,2384.38525390625,0.8674072027206421,1.0,0.0,3.0,1.0,0.0
12308700,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9068806171417236,0.3756366372108459,0.3387529253959656,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.911936342716217,0.3817423582077026,0.3621570765972137,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9065734148025512,0.375402420759201,0.2632264196872711,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8487880825996399,0.3082276880741119,0.2931361496448517,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7607949376106262,0.2199233919382095,0.9965986609458924,285.0122985839844,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1627502441406,285.0225524902344,1.0,0.5051569938659668,1.0,1.0,0.0,1.0,-2.7059147357940674,2.70590877532959,5.875871465832461e-06,2.084760904312134,0.8614030480384827,0.8614030480384827,0.0,134.0971221923828,165.0,27852.3046875,-0.0,1634.90966796875,1.0,282.09381103515625,283.98748779296875,290.9852905273437,292.7221069335937,293.1499938964844,293.1499938964844,282.1499938964844,36180.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810857892036438,1.0,0.0,0.0,3.476041793823242,3.4760642051696777,8.06238006134663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.70751953125,0.0,1349.3955078125,1895.4371337890625,0.0,2299.89453125,0.8667053580284119,1.0,0.0,3.0,1.0,0.0
12308760,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8915680050849915,0.3763175308704376,0.3396151959896087,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8967013955116272,0.3830689191818237,0.3636598587036133,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8914732933044434,0.3763339817523956,0.2640633881092071,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8360733985900879,0.3092434108257293,0.2943490743637085,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7490988373756409,0.220555692911148,1.0006481409072876,285.0677795410156,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1708068847656,285.0695495605469,1.0,0.5112391114234924,1.0,1.0,0.0,1.0,-2.716085433959961,2.7160794734954834,5.920210696785944e-06,2.092637538909912,0.8627934455871582,0.8627934455871582,0.0,141.10440063476562,183.0,27768.287109375,-0.0,1682.087890625,1.0,282.1402587890625,284.04522705078125,291.00421142578125,292.7821960449219,293.1499938964844,293.1499938964844,282.45001220703125,36025.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771891951560974,1.0,0.0,0.0,3.476987838745117,3.4770102500915527,8.066769510151062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.859375,0.0,1349.2493896484375,1895.4371337890625,0.0,2264.940673828125,0.8667539358139038,1.0,0.0,3.0,1.0,0.0
12308820,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.8641078472137451,0.3778488934040069,0.3414554595947265,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.8698806166648865,0.3858812749385834,0.3668101131916046,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.864397406578064,0.3783650994300842,0.2658443748950958,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.8130565881729126,0.3114003837108612,0.2968996465206146,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.7285372614860535,0.2219050377607345,1.0092289447784424,285.2827453613281,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1866760253906,285.2846374511719,1.0,0.5242317914962769,1.0,1.0,0.0,1.0,-2.737597703933716,2.737591505050659,6.014566679368727e-06,2.109308242797852,0.8689545392990112,0.8689545392990112,0.0,156.45809936523438,201.0,27082.873046875,-0.0,1785.485107421875,1.0,282.440185546875,284.2919311523437,290.9850769042969,292.71942138671875,293.1499938964844,293.1499938964844,282.75,35669.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650588154792786,1.0,0.0,0.0,3.4884369373321533,3.488459348678589,8.119981771415041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.49755859375,0.0,1358.3804931640625,1895.4371337890625,0.0,2157.08837890625,0.8690282702445984,1.0,0.0,3.0,1.0,0.0
12308880,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.8641078472137451,0.3778488934040069,0.3414554595947265,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.8698806166648865,0.3858812749385834,0.3668101131916046,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.864397406578064,0.3783650994300842,0.2658443748950958,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.8130565881729126,0.3114003837108612,0.2968996465206146,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.7285372614860535,0.2219050377607345,1.0092289447784424,285.2827453613281,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1866760253906,285.2846374511719,1.0,0.5242317914962769,1.0,1.0,0.0,1.0,-2.737597703933716,2.737591505050659,6.014566679368727e-06,2.109308242797852,0.8689545392990112,0.8689545392990112,0.0,156.45809936523438,201.0,27082.873046875,-0.0,1785.485107421875,1.0,282.440185546875,284.2919311523437,290.9850769042969,292.71942138671875,293.1499938964844,293.1499938964844,282.75,35669.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650588154792786,1.0,0.0,0.0,3.4884369373321533,3.488459348678589,8.119981771415041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.49755859375,0.0,1358.3804931640625,1895.4371337890625,0.0,2157.08837890625,0.8690282702445984,1.0,0.0,3.0,1.0,0.0
12308940,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8418742418289185,0.3797324597835541,0.3436407744884491,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.8480545878410339,0.3889949917793274,0.3702795505523681,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8424714803695679,0.380717933177948,0.2678758502006531,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052185058594,0.7920385003089905,0.3138032853603363,0.2997170686721802,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047302246094,0.7107926607131958,0.2234324961900711,1.0187726020812988,285.5054626464844,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.2025146484375,285.50714111328125,1.0,0.5379641652107239,1.0,1.0,0.0,1.0,-2.7616875171661377,2.761681318283081,6.121135811554268e-06,2.1279869079589844,0.8781872987747192,0.8781872987747192,0.0,172.8960723876953,189.0,26487.998046875,-0.0,1899.5770263671875,1.0,282.7403869628906,284.5389404296875,290.9669189453125,292.6644897460937,293.1499938964844,293.1499938964844,283.04998779296875,35312.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544536590576172,1.0,0.0,0.0,3.513394594192505,3.5134172439575195,8.236584676524217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.89892578125,0.0,1381.4781494140625,1895.4371337890625,0.0,2064.10400390625,0.8743122816085815,1.0,0.0,3.0,1.0,0.0
12309000,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8418742418289185,0.3797324597835541,0.3436407744884491,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.8480545878410339,0.3889949917793274,0.3702795505523681,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8424714803695679,0.380717933177948,0.2678758502006531,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052185058594,0.7920385003089905,0.3138032853603363,0.2997170686721802,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047302246094,0.7107926607131958,0.2234324961900711,1.0187726020812988,285.5054626464844,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.2025146484375,285.50714111328125,1.0,0.5379641652107239,1.0,1.0,0.0,1.0,-2.7616875171661377,2.761681318283081,6.121135811554268e-06,2.1279869079589844,0.8781872987747192,0.8781872987747192,0.0,172.8960723876953,189.0,26487.998046875,-0.0,1899.5770263671875,1.0,282.7403869628906,284.5389404296875,290.9669189453125,292.6644897460937,293.1499938964844,293.1499938964844,283.04998779296875,35312.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544536590576172,1.0,0.0,0.0,3.513394594192505,3.5134172439575195,8.236584676524217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.89892578125,0.0,1381.4781494140625,1895.4371337890625,0.0,2064.10400390625,0.8743122816085815,1.0,0.0,3.0,1.0,0.0
12309060,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.8381121158599854,0.3819288611412048,0.3456761240959167,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.8449889421463013,0.3923779726028442,0.3735480308532715,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.8390030860900879,0.3833562135696411,0.2697700560092926,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.7889006733894348,0.3164337277412414,0.3022915124893188,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7078060507774353,0.2251352816820144,1.0269142389297483,285.72216796875,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2188720703125,285.72344970703125,1.0,0.5430099964141846,1.0,1.0,0.0,1.0,-2.7832210063934326,2.783214807510376,6.21737399342237e-06,2.144769191741944,0.8902787566184998,0.8902787566184998,0.0,177.70315551757812,177.0,25871.427734375,-0.0,1956.2574462890625,1.0,283.0406494140625,284.779296875,290.9458312988281,292.6078491210937,293.1499938964844,293.1499938964844,283.1499938964844,34981.20703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448749542236328,1.0,0.0,0.0,3.5507869720458984,3.550809860229492,8.412838496951736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.66796875,0.0,1418.1494140625,1895.4371337890625,0.0,1981.27880859375,0.8804032802581787,1.0,0.0,3.0,1.0,0.0
12309120,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.8381121158599854,0.3819288611412048,0.3456761240959167,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.8449889421463013,0.3923779726028442,0.3735480308532715,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.8390030860900879,0.3833562135696411,0.2697700560092926,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.7889006733894348,0.3164337277412414,0.3022915124893188,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7078060507774353,0.2251352816820144,1.0269142389297483,285.72216796875,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2188720703125,285.72344970703125,1.0,0.5430099964141846,1.0,1.0,0.0,1.0,-2.7832210063934326,2.783214807510376,6.21737399342237e-06,2.144769191741944,0.8902787566184998,0.8902787566184998,0.0,177.70315551757812,177.0,25871.427734375,-0.0,1956.2574462890625,1.0,283.0406494140625,284.779296875,290.9458312988281,292.6078491210937,293.1499938964844,293.1499938964844,283.1499938964844,34981.20703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448749542236328,1.0,0.0,0.0,3.5507869720458984,3.550809860229492,8.412838496951736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.66796875,0.0,1418.1494140625,1895.4371337890625,0.0,1981.27880859375,0.8804032802581787,1.0,0.0,3.0,1.0,0.0
12309180,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936096191406,0.8433447480201721,0.38369020819664,0.3472946882247925,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936096191406,0.8512100577354431,0.395509123802185,0.3764800131320953,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936096191406,0.8446081876754761,0.3856848776340484,0.2713939249515533,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.7950195074081421,0.3188708424568176,0.3045543730258941,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936096191406,0.713064432144165,0.2267135232686996,1.0337135791778564,285.7936096191406,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2315979003906,285.79351806640625,1.0,0.5436081886291504,1.0,1.0,0.0,1.0,-2.8015379905700684,2.801531791687012,6.299889264482772e-06,2.1590731143951416,0.9021593332290648,0.9021593332290648,0.0,175.37245178222656,165.0,25634.07421875,-0.0,1974.4334716796875,1.0,283.1468200683594,284.860107421875,290.9613037109375,292.6355285644531,293.1499938964844,293.1499938964844,283.04998779296875,34455.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464737892150879,1.0,0.0,0.0,3.5754234790802,3.575446605682373,8.529985393579409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.52294921875,0.0,1440.45068359375,1895.4371337890625,0.0,1995.0233154296875,0.8891546130180359,1.0,0.0,3.0,1.0,0.0
12309240,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936096191406,0.8433447480201721,0.38369020819664,0.3472946882247925,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936096191406,0.8512100577354431,0.395509123802185,0.3764800131320953,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936096191406,0.8446081876754761,0.3856848776340484,0.2713939249515533,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.7950195074081421,0.3188708424568176,0.3045543730258941,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936096191406,0.713064432144165,0.2267135232686996,1.0337135791778564,285.7936096191406,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2315979003906,285.79351806640625,1.0,0.5436081886291504,1.0,1.0,0.0,1.0,-2.8015379905700684,2.801531791687012,6.299889264482772e-06,2.1590731143951416,0.9021593332290648,0.9021593332290648,0.0,175.37245178222656,165.0,25634.07421875,-0.0,1974.4334716796875,1.0,283.1468200683594,284.860107421875,290.9613037109375,292.6355285644531,293.1499938964844,293.1499938964844,283.04998779296875,34455.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464737892150879,1.0,0.0,0.0,3.5754234790802,3.575446605682373,8.529985393579409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.52294921875,0.0,1440.45068359375,1895.4371337890625,0.0,1995.0233154296875,0.8891546130180359,1.0,0.0,3.0,1.0,0.0
12309300,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.8476467728614807,0.3841064870357513,0.3477540910243988,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.8561512231826782,0.3967487215995788,0.3776780664920807,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.849158525466919,0.3864728212356567,0.2719813883304596,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311096191406,0.7998332381248474,0.3198176920413971,0.3054550886154175,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.7170488238334656,0.2272947877645492,1.0362268686294556,285.7304382324219,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2346496582031,285.72576904296875,1.0,0.5427448749542236,1.0,1.0,0.0,1.0,-2.8083441257476807,2.808337926864624,6.330773430818226e-06,2.1644270420074463,0.9067582488059998,0.9067582488059998,0.0,172.78358459472656,165.0,25827.61328125,-0.0,1972.9805908203125,1.0,283.06658935546875,284.78668212890625,290.9891967773437,292.71368408203125,293.1499938964844,293.1499938964844,283.04998779296875,34649.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537348866462708,1.0,0.0,0.0,3.6061978340148926,3.606221199035645,8.677454843564192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.16455078125,0.0,1474.9970703125,1895.4371337890625,0.0,2057.849365234375,0.8944938778877258,1.0,0.0,3.0,1.0,0.0
12309360,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969299316406,0.8524419069290161,0.3841769695281982,0.347825139760971,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968994140625,0.8617058992385864,0.3977246582508087,0.3785738945007324,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969299316406,0.8542633652687073,0.386961281299591,0.2723153233528137,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.8051659464836121,0.3205363154411316,0.3060970902442932,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.7213326096534729,0.2276881486177444,1.037754774093628,285.6968688964844,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2350158691406,285.695068359375,1.0,0.5412377715110779,1.0,1.0,0.0,1.0,-2.8125200271606445,2.812513589859009,6.3498173403786495e-06,2.167738437652588,0.9113842844963074,0.9113842844963074,0.0,169.68408203125,153.0,25808.2265625,-0.0,1964.833251953125,1.0,283.0526428222656,284.75494384765625,290.9790954589844,292.6998291015625,293.1499938964844,293.1499938964844,282.75,34730.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595338821411133,1.0,0.0,0.0,3.629196166992188,3.62921953201294,8.788487662059197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.9501953125,0.0,1500.7041015625,1895.4371337890625,0.0,2108.485595703125,0.899712860584259,1.0,0.0,3.0,1.0,0.0
12309420,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.8630886077880859,0.3829702734947204,0.3468727767467499,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.8741757869720459,0.398626297712326,0.3794670403003692,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.8656846880912781,0.3867617845535278,0.272238940000534,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.8164047002792358,0.3210650980472564,0.3065986037254333,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442443847656,0.7304567694664001,0.2277244478464126,1.0377167463302612,285.4429626464844,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2267761230469,285.43975830078125,1.0,0.5365833640098572,1.0,1.0,0.0,1.0,-2.8129260540008545,2.8129196166992188,6.352037416945677e-06,2.1682283878326416,0.915932297706604,0.915932297706604,0.0,162.48968505859375,141.0,26325.287109375,-0.0,1930.97021484375,1.0,282.75811767578125,284.4794311523437,290.9822692871094,292.77264404296875,293.1499938964844,293.1499938964844,282.45001220703125,35041.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808392643928528,1.0,0.0,0.0,3.6658990383148193,3.6659228801727295,8.967146527538716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.77978515625,0.0,1543.7264404296875,1895.4371337890625,0.0,2297.678955078125,0.908141791820526,1.0,0.0,3.0,1.0,0.0
12309480,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.8630886077880859,0.3829702734947204,0.3468727767467499,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.8741757869720459,0.398626297712326,0.3794670403003692,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.8656846880912781,0.3867617845535278,0.272238940000534,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.8164047002792358,0.3210650980472564,0.3065986037254333,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442443847656,0.7304567694664001,0.2277244478464126,1.0377167463302612,285.4429626464844,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2267761230469,285.43975830078125,1.0,0.5365833640098572,1.0,1.0,0.0,1.0,-2.8129260540008545,2.8129196166992188,6.352037416945677e-06,2.1682283878326416,0.915932297706604,0.915932297706604,0.0,162.48968505859375,141.0,26325.287109375,-0.0,1930.97021484375,1.0,282.75811767578125,284.4794311523437,290.9822692871094,292.77264404296875,293.1499938964844,293.1499938964844,282.45001220703125,35041.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808392643928528,1.0,0.0,0.0,3.6658990383148193,3.6659228801727295,8.967146527538716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.77978515625,0.0,1543.7264404296875,1895.4371337890625,0.0,2297.678955078125,0.908141791820526,1.0,0.0,3.0,1.0,0.0
12309540,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.8752558827400208,0.3806726038455963,0.3447189927101135,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.8884368538856506,0.3985513150691986,0.379283607006073,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.8787593245506287,0.3855061531066894,0.2712921500205993,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.8283597230911255,0.3207159638404846,0.3061399459838867,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.7404991388320923,0.2269733846187591,1.0336778163909912,285.178466796875,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.21063232421875,285.1752014160156,1.0,0.5300498604774475,1.0,1.0,0.0,1.0,-2.8035812377929688,2.803574800491333,6.310069238679716e-06,2.1611013412475586,0.9168488383293152,0.9168488383293152,0.0,154.33700561523438,129.0,26759.009765625,-0.0,1877.137939453125,1.0,282.4579772949219,284.1962280273437,290.93487548828125,292.7627868652344,293.1499938964844,293.1499938964844,282.1499938964844,35389.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971505522727966,1.0,0.0,0.0,3.689581871032715,3.689606189727783,9.08338279259624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.17333984375,0.0,1573.036865234375,1895.4371337890625,0.0,2445.40234375,0.9136866331100464,1.0,0.0,3.0,1.0,0.0
12309600,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.8752558827400208,0.3806726038455963,0.3447189927101135,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.8884368538856506,0.3985513150691986,0.379283607006073,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.8787593245506287,0.3855061531066894,0.2712921500205993,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.8283597230911255,0.3207159638404846,0.3061399459838867,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.7404991388320923,0.2269733846187591,1.0336778163909912,285.178466796875,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.21063232421875,285.1752014160156,1.0,0.5300498604774475,1.0,1.0,0.0,1.0,-2.8035812377929688,2.803574800491333,6.310069238679716e-06,2.1611013412475586,0.9168488383293152,0.9168488383293152,0.0,154.33700561523438,129.0,26759.009765625,-0.0,1877.137939453125,1.0,282.4579772949219,284.1962280273437,290.93487548828125,292.7627868652344,293.1499938964844,293.1499938964844,282.1499938964844,35389.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971505522727966,1.0,0.0,0.0,3.689581871032715,3.689606189727783,9.08338279259624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.17333984375,0.0,1573.036865234375,1895.4371337890625,0.0,2445.40234375,0.9136866331100464,1.0,0.0,3.0,1.0,0.0
12309660,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8906150460243225,0.3780003786087036,0.3420637845993042,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9059737920761108,0.398004412651062,0.3785151541233063,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8950232267379761,0.3837821185588836,0.2699034810066223,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8428605794906616,0.3199229538440704,0.305135428905487,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.7529157400131226,0.2257817238569259,1.0271340608596802,284.9371643066406,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1918029785156,284.9342956542969,1.0,0.5221204161643982,1.0,1.0,0.0,1.0,-2.788729190826416,2.78872299194336,6.243396910576848e-06,2.14965558052063,0.9147005081176758,0.9147005081176758,0.0,145.19769287109375,117.0,27299.85546875,-0.0,1810.4517822265625,1.0,282.1578674316406,283.9253845214844,290.8841552734375,292.7409362792969,293.1499938964844,293.1499938964844,281.8500061035156,35733.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080806136131287,1.0,0.0,0.0,3.7003602981567374,3.700384616851807,9.136530252362718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.2998046875,0.0,1587.899658203125,1895.4371337890625,0.0,2545.529296875,0.9163373708724976,1.0,0.0,3.0,1.0,0.0
12309720,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8906150460243225,0.3780003786087036,0.3420637845993042,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9059737920761108,0.398004412651062,0.3785151541233063,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8950232267379761,0.3837821185588836,0.2699034810066223,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8428605794906616,0.3199229538440704,0.305135428905487,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.7529157400131226,0.2257817238569259,1.0271340608596802,284.9371643066406,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1918029785156,284.9342956542969,1.0,0.5221204161643982,1.0,1.0,0.0,1.0,-2.788729190826416,2.78872299194336,6.243396910576848e-06,2.14965558052063,0.9147005081176758,0.9147005081176758,0.0,145.19769287109375,117.0,27299.85546875,-0.0,1810.4517822265625,1.0,282.1578674316406,283.9253845214844,290.8841552734375,292.7409362792969,293.1499938964844,293.1499938964844,281.8500061035156,35733.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080806136131287,1.0,0.0,0.0,3.7003602981567374,3.700384616851807,9.136530252362718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.2998046875,0.0,1587.899658203125,1895.4371337890625,0.0,2545.529296875,0.9163373708724976,1.0,0.0,3.0,1.0,0.0
12309780,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.9110211730003356,0.375230610370636,0.3392648696899414,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.9305471777915956,0.3972602784633636,0.3774914443492889,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.9168312549591064,0.381892055273056,0.2683462500572204,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093200683594,0.8618720173835754,0.3189395070075989,0.303882360458374,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100524902344,0.7693188190460205,0.2243874371051788,1.019344687461853,284.7089233398437,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.173583984375,284.7061462402344,1.0,0.5132254958152771,1.0,1.0,0.0,1.0,-2.771397829055786,2.7713918685913086,6.1659770835831296e-06,2.136268615722656,0.9096441864967346,0.9096441864967346,0.0,135.19818115234375,105.0,27874.509765625,-0.0,1736.6363525390625,1.0,281.8578491210937,283.6631164550781,290.84716796875,292.7349548339844,293.1499938964844,293.1499938964844,281.54998779296875,36072.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170353770256042,1.0,0.0,0.0,3.6986238956451416,3.69864821434021,9.12795769636432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.271484375,0.0,1588.4879150390625,1895.4371337890625,0.0,2628.126220703125,0.9161772727966307,1.0,0.0,3.0,1.0,0.0
12309840,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.9110211730003356,0.375230610370636,0.3392648696899414,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.9305471777915956,0.3972602784633636,0.3774914443492889,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.9168312549591064,0.381892055273056,0.2683462500572204,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093200683594,0.8618720173835754,0.3189395070075989,0.303882360458374,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100524902344,0.7693188190460205,0.2243874371051788,1.019344687461853,284.7089233398437,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.173583984375,284.7061462402344,1.0,0.5132254958152771,1.0,1.0,0.0,1.0,-2.771397829055786,2.7713918685913086,6.1659770835831296e-06,2.136268615722656,0.9096441864967346,0.9096441864967346,0.0,135.19818115234375,105.0,27874.509765625,-0.0,1736.6363525390625,1.0,281.8578491210937,283.6631164550781,290.84716796875,292.7349548339844,293.1499938964844,293.1499938964844,281.54998779296875,36072.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170353770256042,1.0,0.0,0.0,3.6986238956451416,3.69864821434021,9.12795769636432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.271484375,0.0,1588.4879150390625,1895.4371337890625,0.0,2628.126220703125,0.9161772727966307,1.0,0.0,3.0,1.0,0.0
12309900,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501708984375,0.9248040914535522,0.3738248646259308,0.337871253490448,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498352050781,0.9456167221069336,0.3968435525894165,0.376947283744812,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5500793457031,0.9313015341758728,0.380913645029068,0.2675543129444122,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8738054037094116,0.3184070885181427,0.3032210767269134,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55419921875,0.7796116471290588,0.2236506789922714,1.0152482986450195,284.5496520996094,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1650390625,284.53912353515625,1.0,0.5085179209709167,1.0,1.0,0.0,1.0,-2.7624001502990723,2.762393951416016,6.125963409431279e-06,2.129313707351685,0.9054312109947203,0.9054312109947203,0.0,129.9279327392578,105.0,28560.3515625,-0.0,1698.2904052734375,1.0,281.6000366210937,283.4673767089844,290.8606262207031,292.8336181640625,293.1499938964844,293.1499938964844,281.54998779296875,36258.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240160346031189,1.0,0.0,0.0,3.693115234375,3.693139791488648,9.10078824745142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.82763671875,0.0,1583.6220703125,1895.4371337890625,0.0,2692.81494140625,0.9150343537330629,1.0,0.0,3.0,1.0,0.0
12309960,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4878234863281,0.9402920603752136,0.3723584413528442,0.3363534808158874,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877624511719,0.961348831653595,0.396362692117691,0.3762939870357513,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4878234863281,0.9471390247344972,0.379873126745224,0.2666787207126617,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4880676269531,0.8872508406639099,0.3178194761276245,0.3024694323539734,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48876953125,0.7911649942398071,0.2228679656982422,1.01082444190979,284.4877319335937,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1563415527344,284.4851379394531,1.0,0.5036410093307495,1.0,1.0,0.0,1.0,-2.752519369125366,2.7525134086608887,6.082179424993228e-06,2.121679306030273,0.901680588722229,0.901680588722229,0.0,124.63267517089844,93.0,28499.291015625,-0.0,1658.7674560546875,1.0,281.5579528808594,283.4104919433594,290.8184814453125,292.74072265625,293.1499938964844,293.1499938964844,281.25,36418.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825735867023468,1.0,0.0,0.0,3.6840224266052246,3.684046745300293,9.05602917100623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.173828125,0.0,1574.5081787109375,1895.4371337890625,0.0,2708.78759765625,0.9131428003311156,1.0,0.0,3.0,1.0,0.0
12310020,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2743835449219,0.9758743047714232,0.3694180846214294,0.3333640396595001,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2742919921875,0.9941326379776,0.3953554332256317,0.3749728500843048,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2743530273437,0.982215702533722,0.3777740597724914,0.2649383246898651,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.27459716796875,0.9230397939682008,0.3166083097457886,0.3009492754936218,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752685546875,0.8197225332260132,0.221278890967369,1.0018783807754517,284.2742614746094,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.14019775390625,284.27178955078125,1.0,0.4935450553894043,1.0,1.0,0.0,1.0,-2.7326700687408447,2.732664108276367,5.994684215693269e-06,2.1063365936279297,0.8909427523612976,0.8909427523612976,0.0,113.6937255859375,111.0,29166.09765625,-0.0,1578.788330078125,1.0,281.2580871582031,283.1680908203125,290.7945861816406,292.7563171386719,293.1499938964844,293.1499938964844,281.54998779296875,36777.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351690769195557,1.0,0.0,0.0,3.6560816764831534,3.656105756759644,8.919182619138155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.69091796875,0.0,1545.77490234375,1895.4371337890625,0.0,2796.615234375,0.907140851020813,1.0,0.0,3.0,1.0,0.0
12310080,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2743835449219,0.9758743047714232,0.3694180846214294,0.3333640396595001,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2742919921875,0.9941326379776,0.3953554332256317,0.3749728500843048,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2743530273437,0.982215702533722,0.3777740597724914,0.2649383246898651,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.27459716796875,0.9230397939682008,0.3166083097457886,0.3009492754936218,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752685546875,0.8197225332260132,0.221278890967369,1.0018783807754517,284.2742614746094,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.14019775390625,284.27178955078125,1.0,0.4935450553894043,1.0,1.0,0.0,1.0,-2.7326700687408447,2.732664108276367,5.994684215693269e-06,2.1063365936279297,0.8909427523612976,0.8909427523612976,0.0,113.6937255859375,111.0,29166.09765625,-0.0,1578.788330078125,1.0,281.2580871582031,283.1680908203125,290.7945861816406,292.7563171386719,293.1499938964844,293.1499938964844,281.54998779296875,36777.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351690769195557,1.0,0.0,0.0,3.6560816764831534,3.656105756759644,8.919182619138155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.69091796875,0.0,1545.77490234375,1895.4371337890625,0.0,2796.615234375,0.907140851020813,1.0,0.0,3.0,1.0,0.0
12310140,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43438720703125,0.974509298801422,0.3681987226009369,0.3317576646804809,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344482421875,0.9940987825393676,0.3956141173839569,0.3747974336147308,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344177246094,0.9814403653144836,0.3771161139011383,0.2641349732875824,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43426513671875,0.9225610494613647,0.316450834274292,0.3004476130008697,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4339294433594,0.8185574412345886,0.2204822748899459,0.9970220923423768,284.4344482421875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1363830566406,284.435546875,1.0,0.4927801191806793,1.0,1.0,0.0,1.0,-2.7231061458587646,2.723100185394287,5.952343599346932e-06,2.098750352859497,0.8853569626808167,0.8853569626808167,0.0,113.31310272216795,129.0,27915.412109375,-0.0,1563.36279296875,1.0,281.5420837402344,283.3785095214844,290.6472473144531,292.46746826171875,293.1499938964844,293.1499938964844,281.8500061035156,36754.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127059936523438,1.0,0.0,0.0,3.627177476882935,3.6272013187408447,8.778713436186081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.34033203125,0.0,1513.5341796875,1895.4371337890625,0.0,2588.134765625,0.9007071852684021,1.0,0.0,3.0,1.0,0.0
