time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310200,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43438720703125,0.974509298801422,0.3681987226009369,0.3317576646804809,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344482421875,0.9940987825393676,0.3956141173839569,0.3747974336147308,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344177246094,0.9814403653144836,0.3771161139011383,0.2641349732875824,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43426513671875,0.9225610494613647,0.316450834274292,0.3004476130008697,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4339294433594,0.8185574412345886,0.2204822748899459,0.9970220923423768,284.4344482421875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1363830566406,284.435546875,1.0,0.4927801191806793,1.0,1.0,0.0,1.0,-2.7231061458587646,2.723100185394287,5.952343599346932e-06,2.098750352859497,0.8853569626808167,0.8853569626808167,0.0,113.31310272216795,129.0,27915.412109375,-0.0,1563.36279296875,1.0,281.5420837402344,283.3785095214844,290.6472473144531,292.46746826171875,293.1499938964844,293.1499938964844,281.8500061035156,36754.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127059936523438,1.0,0.0,0.0,3.627177476882935,3.6272013187408447,8.778713436186081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.34033203125,0.0,1513.5341796875,1895.4371337890625,0.0,2588.134765625,0.9007071852684021,1.0,0.0,3.0,1.0,0.0
12310260,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221618652344,0.9520483016967772,0.3683634996414184,0.3318878710269928,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222229003906,0.9760366082191468,0.3970752358436584,0.3761722147464752,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221923828125,0.9604709148406982,0.3777953684329986,0.2645871341228485,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220092773437,0.9003820419311523,0.3173727989196777,0.3013316392898559,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215209960937,0.800300657749176,0.2205738723278045,0.9976603388786316,284.62225341796875,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1436767578125,284.6237487792969,1.0,0.497710645198822,1.0,1.0,0.0,1.0,-2.7272775173187256,2.727271556854248,5.970531219645636e-06,2.101935863494873,0.8813521265983582,0.8813521265983582,0.0,119.28902435302734,147.0,26780.958984375,-0.0,1597.102783203125,1.0,281.8414611816406,283.614501953125,290.5919189453125,292.3161926269531,293.1499938964844,293.1499938964844,282.1499938964844,36650.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851940393447876,1.0,0.0,0.0,3.60293960571289,3.6029632091522217,8.66178197611589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.2880859375,0.0,1486.24072265625,1895.4371337890625,0.0,2336.897705078125,0.8952219486236572,1.0,0.0,3.0,1.0,0.0
12310320,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221618652344,0.9520483016967772,0.3683634996414184,0.3318878710269928,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222229003906,0.9760366082191468,0.3970752358436584,0.3761722147464752,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221923828125,0.9604709148406982,0.3777953684329986,0.2645871341228485,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220092773437,0.9003820419311523,0.3173727989196777,0.3013316392898559,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215209960937,0.800300657749176,0.2205738723278045,0.9976603388786316,284.62225341796875,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1436767578125,284.6237487792969,1.0,0.497710645198822,1.0,1.0,0.0,1.0,-2.7272775173187256,2.727271556854248,5.970531219645636e-06,2.101935863494873,0.8813521265983582,0.8813521265983582,0.0,119.28902435302734,147.0,26780.958984375,-0.0,1597.102783203125,1.0,281.8414611816406,283.614501953125,290.5919189453125,292.3161926269531,293.1499938964844,293.1499938964844,282.1499938964844,36650.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851940393447876,1.0,0.0,0.0,3.60293960571289,3.6029632091522217,8.66178197611589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.2880859375,0.0,1486.24072265625,1895.4371337890625,0.0,2336.897705078125,0.8952219486236572,1.0,0.0,3.0,1.0,0.0
12310380,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.918139100074768,0.3691437542438507,0.3328352868556976,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.9456634521484376,0.3991359174251556,0.3783742487430572,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.927493453025818,0.3791674673557281,0.265721708536148,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.8725405931472778,0.3188916742801666,0.3030249178409576,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.7751081585884094,0.2211907505989074,1.0017318725585938,284.8201599121094,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1558532714844,284.8218078613281,1.0,0.5063883662223816,1.0,1.0,0.0,1.0,-2.7393481731414795,2.739341974258423,6.023645710229175e-06,2.1113085746765137,0.8783929347991943,0.8783929347991943,0.0,129.47938537597656,165.0,25821.412109375,-0.0,1662.127197265625,1.0,282.1412658691406,283.8601989746094,290.579833984375,292.2358093261719,293.1499938964844,293.1499938964844,282.45001220703125,36537.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614493370056152,1.0,0.0,0.0,3.5825438499450684,3.5825672149658203,8.563993105781265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.27490234375,0.0,1463.3548583984375,1895.4371337890625,0.0,2125.297119140625,0.8905979990959167,1.0,0.0,3.0,1.0,0.0
12310440,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.918139100074768,0.3691437542438507,0.3328352868556976,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.9456634521484376,0.3991359174251556,0.3783742487430572,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.927493453025818,0.3791674673557281,0.265721708536148,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.8725405931472778,0.3188916742801666,0.3030249178409576,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.7751081585884094,0.2211907505989074,1.0017318725585938,284.8201599121094,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1558532714844,284.8218078613281,1.0,0.5063883662223816,1.0,1.0,0.0,1.0,-2.7393481731414795,2.739341974258423,6.023645710229175e-06,2.1113085746765137,0.8783929347991943,0.8783929347991943,0.0,129.47938537597656,165.0,25821.412109375,-0.0,1662.127197265625,1.0,282.1412658691406,283.8601989746094,290.579833984375,292.2358093261719,293.1499938964844,293.1499938964844,282.45001220703125,36537.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614493370056152,1.0,0.0,0.0,3.5825438499450684,3.5825672149658203,8.563993105781265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.27490234375,0.0,1463.3548583984375,1895.4371337890625,0.0,2125.297119140625,0.8905979990959167,1.0,0.0,3.0,1.0,0.0
12310500,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9014657735824584,0.3696406781673431,0.3334399163722992,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9281685948371888,0.400280624628067,0.3796287178993225,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9101344347000122,0.3799847960472107,0.2664160132408142,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8585517406463623,0.3197712004184723,0.304035872220993,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.762461245059967,0.221611738204956,1.004525661468506,284.9647521972656,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1625671386719,284.97467041015625,1.0,0.5116649270057678,1.0,1.0,0.0,1.0,-2.7469873428344727,2.746981382369995,6.057417976990109e-06,2.1172568798065186,0.8779745101928711,0.8779745101928711,0.0,135.77252197265625,165.0,25008.70703125,-0.0,1702.8365478515625,1.0,282.3967590332031,284.0487365722656,290.5477600097656,292.1092224121094,293.1499938964844,293.1499938964844,282.45001220703125,36456.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486895322799683,1.0,0.0,0.0,3.574007034301758,3.5740303993225098,8.523228416379425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.8896484375,0.0,1453.6019287109375,1895.4371337890625,0.0,2014.124755859375,0.8886781334877014,1.0,0.0,3.0,1.0,0.0
12310560,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8867244124412537,0.3702458143234253,0.3342223763465881,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9116501808166504,0.4015253484249115,0.3810424506664276,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8951762914657593,0.3809133768081665,0.2672402262687683,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8457056283950806,0.3207449615001678,0.3051921129226684,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7508614659309387,0.2221169173717498,1.007904052734375,285.01837158203125,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1700134277344,285.02001953125,1.0,0.5174141526222229,1.0,1.0,0.0,1.0,-2.7560651302337646,2.756058931350708,6.097659934312105e-06,2.124319314956665,0.8767891526222229,0.8767891526222229,0.0,142.5737762451172,183.0,24896.216796875,-0.0,1748.31689453125,1.0,282.4411926269531,284.1055603027344,290.57391357421875,292.17340087890625,293.1499938964844,293.1499938964844,282.75,36399.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742385983467102,1.0,0.0,0.0,3.567272424697876,3.567295789718628,8.491137464261556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.42529296875,0.0,1445.98388671875,1895.4371337890625,0.0,1959.9495849609373,0.8870965242385864,1.0,0.0,3.0,1.0,0.0
12310620,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.8601303100585938,0.3717160522937774,0.3359736502170563,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.8842170834541321,0.4042462408542633,0.3840731680393219,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.8685106635093689,0.3830255270004272,0.2690504193305969,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24481201171875,0.8228775262832642,0.3229041397571563,0.3077067732810974,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442626953125,0.7304539084434509,0.2233125120401382,1.0155924558639526,285.2450256347656,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.185546875,285.24688720703125,1.0,0.5298787951469421,1.0,1.0,0.0,1.0,-2.7762460708618164,2.77623987197876,6.187603048601886e-06,2.140021800994873,0.8771723508834839,0.8771723508834839,0.0,157.54177856445312,201.0,24188.619140625,-0.0,1849.7449951171875,1.0,282.740966796875,284.3623046875,290.5652770996094,292.1204528808594,293.1499938964844,293.1499938964844,283.04998779296875,36213.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269102334976196,1.0,0.0,0.0,3.5588128566741943,3.558835983276367,8.450912787338893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.7578125,0.0,1435.6190185546875,1895.4371337890625,0.0,1829.2471923828125,0.8850798010826111,1.0,0.0,3.0,1.0,0.0
12310680,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.8601303100585938,0.3717160522937774,0.3359736502170563,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.8842170834541321,0.4042462408542633,0.3840731680393219,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.8685106635093689,0.3830255270004272,0.2690504193305969,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24481201171875,0.8228775262832642,0.3229041397571563,0.3077067732810974,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442626953125,0.7304539084434509,0.2233125120401382,1.0155924558639526,285.2450256347656,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.185546875,285.24688720703125,1.0,0.5298787951469421,1.0,1.0,0.0,1.0,-2.7762460708618164,2.77623987197876,6.187603048601886e-06,2.140021800994873,0.8771723508834839,0.8771723508834839,0.0,157.54177856445312,201.0,24188.619140625,-0.0,1849.7449951171875,1.0,282.740966796875,284.3623046875,290.5652770996094,292.1204528808594,293.1499938964844,293.1499938964844,283.04998779296875,36213.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269102334976196,1.0,0.0,0.0,3.5588128566741943,3.558835983276367,8.450912787338893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.7578125,0.0,1435.6190185546875,1895.4371337890625,0.0,1829.2471923828125,0.8850798010826111,1.0,0.0,3.0,1.0,0.0
12310740,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740600585937,0.8384517431259155,0.3735365569591522,0.3380963802337646,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.8615980744361877,0.4072640836238861,0.387444794178009,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.8466172218322754,0.3854645788669586,0.2711349427700043,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.8026500940322876,0.3253331780433655,0.3105348646640777,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47332763671875,0.7129607796669006,0.2247468382120132,1.0246126651763916,285.4741516113281,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20147705078125,285.47607421875,1.0,0.5432299375534058,1.0,1.0,0.0,1.0,-2.799591541290283,2.7995851039886475,6.292482339631533e-06,2.158191442489624,0.8794004321098328,0.8794004321098328,0.0,173.68565368652344,189.0,23542.5859375,-0.0,1963.2646484375,1.0,283.0409545898437,284.6185607910156,290.552001953125,292.06842041015625,293.1499938964844,293.1499938964844,283.1499938964844,36006.515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142629027366638,1.0,0.0,0.0,3.55810284614563,3.558126211166382,8.447541404166259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.064453125,0.0,1433.3592529296875,1895.4371337890625,0.0,1725.0797119140625,0.8827718496322632,1.0,0.0,3.0,1.0,0.0
12310800,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740600585937,0.8384517431259155,0.3735365569591522,0.3380963802337646,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.8615980744361877,0.4072640836238861,0.387444794178009,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.8466172218322754,0.3854645788669586,0.2711349427700043,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.8026500940322876,0.3253331780433655,0.3105348646640777,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47332763671875,0.7129607796669006,0.2247468382120132,1.0246126651763916,285.4741516113281,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20147705078125,285.47607421875,1.0,0.5432299375534058,1.0,1.0,0.0,1.0,-2.799591541290283,2.7995851039886475,6.292482339631533e-06,2.158191442489624,0.8794004321098328,0.8794004321098328,0.0,173.68565368652344,189.0,23542.5859375,-0.0,1963.2646484375,1.0,283.0409545898437,284.6185607910156,290.552001953125,292.06842041015625,293.1499938964844,293.1499938964844,283.1499938964844,36006.515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142629027366638,1.0,0.0,0.0,3.55810284614563,3.558126211166382,8.447541404166259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.064453125,0.0,1433.3592529296875,1895.4371337890625,0.0,1725.0797119140625,0.8827718496322632,1.0,0.0,3.0,1.0,0.0
12310860,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586853027344,0.8341005444526672,0.374901533126831,0.3396290838718414,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586853027344,0.8576669096946716,0.409961074590683,0.3902668356895447,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586853027344,0.842585027217865,0.3875517547130584,0.2728056013584137,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586242675781,0.7988905906677246,0.3275231420993805,0.3128574192523956,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7094801664352417,0.2260452061891555,1.031504511833191,285.5587158203125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2132568359375,285.5592041015625,1.0,0.5478886961936951,1.0,1.0,0.0,1.0,-2.8179173469543457,2.817911148071289,6.375792509061284e-06,2.1726207733154297,0.8803833723068237,0.8803833723068237,0.0,178.57135009765625,177.0,23263.7578125,-0.0,2016.225341796875,1.0,283.14678955078125,284.7154846191406,290.57598876953125,292.1025695800781,293.1499938964844,293.1499938964844,283.1499938964844,35569.3984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147390246391296,1.0,0.0,0.0,3.54142689704895,3.541450023651123,8.36854383123864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.90966796875,0.0,1412.5712890625,1895.4371337890625,0.0,1728.9549560546875,0.8773627877235413,1.0,0.0,3.0,1.0,0.0
12310920,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586853027344,0.8341005444526672,0.374901533126831,0.3396290838718414,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586853027344,0.8576669096946716,0.409961074590683,0.3902668356895447,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586853027344,0.842585027217865,0.3875517547130584,0.2728056013584137,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586242675781,0.7988905906677246,0.3275231420993805,0.3128574192523956,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7094801664352417,0.2260452061891555,1.031504511833191,285.5587158203125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2132568359375,285.5592041015625,1.0,0.5478886961936951,1.0,1.0,0.0,1.0,-2.8179173469543457,2.817911148071289,6.375792509061284e-06,2.1726207733154297,0.8803833723068237,0.8803833723068237,0.0,178.57135009765625,177.0,23263.7578125,-0.0,2016.225341796875,1.0,283.14678955078125,284.7154846191406,290.57598876953125,292.1025695800781,293.1499938964844,293.1499938964844,283.1499938964844,35569.3984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147390246391296,1.0,0.0,0.0,3.54142689704895,3.541450023651123,8.36854383123864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.90966796875,0.0,1412.5712890625,1895.4371337890625,0.0,1728.9549560546875,0.8773627877235413,1.0,0.0,3.0,1.0,0.0
12310980,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8376968502998352,0.3755156099796295,0.3402553200721741,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8625040054321289,0.4120519757270813,0.39228355884552,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8468104004859924,0.3889821469783783,0.273845911026001,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8035849332809448,0.3292231261730194,0.3144834339618683,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.713330864906311,0.2269975244998932,1.035736322402954,285.5638732910156,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2186584472656,285.563720703125,1.0,0.547874391078949,1.0,1.0,0.0,1.0,-2.8293912410736084,2.8293848037719727,6.428319920814829e-06,2.181694746017456,0.8795965313911438,0.8795965313911438,0.0,176.6280517578125,165.0,23144.818359375,-0.0,2025.5718994140625,1.0,283.14990234375,284.7275085449219,290.57696533203125,292.12066650390625,293.1499938964844,293.1499938964844,283.1499938964844,34915.83203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219404578208923,1.0,0.0,0.0,3.5059072971343994,3.505929708480835,8.201516834560607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.27978515625,0.0,1370.897705078125,1895.4371337890625,0.0,1788.0167236328125,0.8683986067771912,1.0,0.0,3.0,1.0,0.0
12311040,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8376968502998352,0.3755156099796295,0.3402553200721741,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8625040054321289,0.4120519757270813,0.39228355884552,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8468104004859924,0.3889821469783783,0.273845911026001,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8035849332809448,0.3292231261730194,0.3144834339618683,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.713330864906311,0.2269975244998932,1.035736322402954,285.5638732910156,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2186584472656,285.563720703125,1.0,0.547874391078949,1.0,1.0,0.0,1.0,-2.8293912410736084,2.8293848037719727,6.428319920814829e-06,2.181694746017456,0.8795965313911438,0.8795965313911438,0.0,176.6280517578125,165.0,23144.818359375,-0.0,2025.5718994140625,1.0,283.14990234375,284.7275085449219,290.57696533203125,292.12066650390625,293.1499938964844,293.1499938964844,283.1499938964844,34915.83203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219404578208923,1.0,0.0,0.0,3.5059072971343994,3.505929708480835,8.201516834560607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.27978515625,0.0,1370.897705078125,1895.4371337890625,0.0,1788.0167236328125,0.8683986067771912,1.0,0.0,3.0,1.0,0.0
12311100,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666198730469,0.8413496613502502,0.3756478428840637,0.3403120934963226,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666198730469,0.8669926524162292,0.4129351377487182,0.3930490911006927,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666198730469,0.8508645296096802,0.3895268440246582,0.2741775214672088,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56658935546875,0.8078488707542419,0.3299371898174286,0.3150849938392639,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56658935546875,0.7168101668357849,0.2273696213960647,1.0370317697525024,285.5666198730469,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2196655273437,285.5666809082031,1.0,0.546674907207489,1.0,1.0,0.0,1.0,-2.8330602645874023,2.8330538272857666,6.44519786874298e-06,2.18461275100708,0.8787866830825806,0.8787866830825806,0.0,174.1073760986328,165.0,23061.638671875,-0.0,2019.3963623046875,1.0,283.1499938964844,284.735107421875,290.56085205078125,292.1051330566406,293.1499938964844,293.1499938964844,283.1499938964844,34390.6015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247312664985657,1.0,0.0,0.0,3.4759700298309326,3.475992202758789,8.062047527346294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.71337890625,0.0,1336.5662841796875,1895.4371337890625,0.0,1811.1234130859373,0.863791286945343,1.0,0.0,3.0,1.0,0.0
12311160,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.8461386561393738,0.3757258355617523,0.3402789533138275,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.872734010219574,0.4137563109397888,0.3937158286571502,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.8561062812805176,0.3900107443332672,0.2744356691837311,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.8130635619163513,0.330598920583725,0.3155983984470367,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.7211199402809143,0.2277005165815353,1.0379685163497925,285.5660705566406,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2200622558594,285.56597900390625,1.0,0.5449048280715942,1.0,1.0,0.0,1.0,-2.835876703262329,2.8358700275421143,6.458189545810456e-06,2.186862230300904,0.8776560425758362,0.8776560425758362,0.0,170.8222198486328,153.0,22988.458984375,-0.0,2008.114013671875,1.0,283.1499938964844,284.7381896972656,290.5401611328125,292.0827331542969,293.1499938964844,293.1499938964844,283.1499938964844,34145.48828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264884114265442,1.0,0.0,0.0,3.4587130546569824,3.45873498916626,7.982195597833197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.80615234375,0.0,1317.4351806640625,1895.4371337890625,0.0,1825.733154296875,0.8567272424697876,1.0,0.0,3.0,1.0,0.0
12311220,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.8590402007102966,0.375811219215393,0.340059369802475,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.8877795934677124,0.41529181599617,0.3948585987091064,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.8700462579727173,0.3908846974372864,0.2748176157474518,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.8259799480438232,0.3318347632884979,0.3164557516574859,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7320293188095093,0.2282958775758743,1.0391514301300049,285.5702819824219,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.21990966796875,285.5702819824219,1.0,0.5401452779769897,1.0,1.0,0.0,1.0,-2.839899063110352,2.839892625808716,6.476816906797467e-06,2.1900970935821533,0.8746789693832397,0.8746789693832397,0.0,162.599365234375,141.0,22811.03515625,-0.0,1974.8599853515625,1.0,283.1499938964844,284.7517395019531,290.495849609375,292.02813720703125,293.1499938964844,293.1499938964844,283.1499938964844,33301.32421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727038562297821,1.0,0.0,0.0,3.4026131629943848,3.402634382247925,7.725354862486711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.2294921875,0.0,1256.1385498046875,1895.4371337890625,0.0,1830.3170166015625,0.8429974913597107,1.0,0.0,3.0,1.0,0.0
12311280,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.8590402007102966,0.375811219215393,0.340059369802475,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.8877795934677124,0.41529181599617,0.3948585987091064,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.8700462579727173,0.3908846974372864,0.2748176157474518,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.8259799480438232,0.3318347632884979,0.3164557516574859,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7320293188095093,0.2282958775758743,1.0391514301300049,285.5702819824219,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.21990966796875,285.5702819824219,1.0,0.5401452779769897,1.0,1.0,0.0,1.0,-2.839899063110352,2.839892625808716,6.476816906797467e-06,2.1900970935821533,0.8746789693832397,0.8746789693832397,0.0,162.599365234375,141.0,22811.03515625,-0.0,1974.8599853515625,1.0,283.1499938964844,284.7517395019531,290.495849609375,292.02813720703125,293.1499938964844,293.1499938964844,283.1499938964844,33301.32421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727038562297821,1.0,0.0,0.0,3.4026131629943848,3.402634382247925,7.725354862486711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.2294921875,0.0,1256.1385498046875,1895.4371337890625,0.0,1830.3170166015625,0.8429974913597107,1.0,0.0,3.0,1.0,0.0
12311340,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.8767250776290894,0.375864028930664,0.3397420644760132,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.9077832102775574,0.4167457222938537,0.3958523869514465,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.8888534307479858,0.3917014896869659,0.2751050889492035,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.8427230715751648,0.3330107033252716,0.3171851933002472,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7464508414268494,0.2288564890623092,1.0398420095443726,285.5770568847656,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21923828125,285.5771789550781,1.0,0.5342991352081299,1.0,1.0,0.0,1.0,-2.8427653312683105,2.842758893966675,6.490156920335721e-06,2.192425012588501,0.8707428574562073,0.8707428574562073,0.0,152.8887176513672,129.0,22622.994140625,-0.0,1932.435302734375,1.0,283.1499938964844,284.7684020996094,290.4574279785156,291.9761657714844,293.1499938964844,293.1499938964844,283.1499938964844,32412.07421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249559164047241,1.0,0.0,0.0,3.3393595218658447,3.3393800258636475,7.440801255143015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.70751953125,0.0,1189.688232421875,1895.4371337890625,0.0,1812.9886474609373,0.8276221752166748,1.0,0.0,3.0,1.0,0.0
12311400,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.8767250776290894,0.375864028930664,0.3397420644760132,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.9077832102775574,0.4167457222938537,0.3958523869514465,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.8888534307479858,0.3917014896869659,0.2751050889492035,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.8427230715751648,0.3330107033252716,0.3171851933002472,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7464508414268494,0.2288564890623092,1.0398420095443726,285.5770568847656,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21923828125,285.5771789550781,1.0,0.5342991352081299,1.0,1.0,0.0,1.0,-2.8427653312683105,2.842758893966675,6.490156920335721e-06,2.192425012588501,0.8707428574562073,0.8707428574562073,0.0,152.8887176513672,129.0,22622.994140625,-0.0,1932.435302734375,1.0,283.1499938964844,284.7684020996094,290.4574279785156,291.9761657714844,293.1499938964844,293.1499938964844,283.1499938964844,32412.07421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249559164047241,1.0,0.0,0.0,3.3393595218658447,3.3393800258636475,7.440801255143015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.70751953125,0.0,1189.688232421875,1895.4371337890625,0.0,1812.9886474609373,0.8276221752166748,1.0,0.0,3.0,1.0,0.0
12311460,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.899958074092865,0.3759165704250335,0.3393863439559936,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.935986340045929,0.4181518256664276,0.3967606723308563,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.9136953949928284,0.3925009965896606,0.2753497064113617,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.8647847771644592,0.3341600298881531,0.3178490400314331,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.7656286358833313,0.2294178307056427,1.040339708328247,285.58673095703125,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2184143066406,285.5869445800781,1.0,0.5277923941612244,1.0,1.0,0.0,1.0,-2.8451199531555176,2.845113515853882,6.501158168248367e-06,2.1943519115448,0.8659321665763855,0.8659321665763855,0.0,142.281005859375,117.0,22429.529296875,-0.0,1884.7567138671875,1.0,283.1499938964844,284.788330078125,290.42633056640625,291.9312744140625,293.1499938964844,293.1499938964844,283.1499938964844,31493.119140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721739649772644,1.0,0.0,0.0,3.2700729370117188,3.270092725753784,7.135233772714855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.88623046875,0.0,1119.9237060546875,1895.4371337890625,0.0,1786.3587646484375,0.8108643293380737,1.0,0.0,3.0,1.0,0.0
12311520,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.899958074092865,0.3759165704250335,0.3393863439559936,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.935986340045929,0.4181518256664276,0.3967606723308563,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.9136953949928284,0.3925009965896606,0.2753497064113617,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.8647847771644592,0.3341600298881531,0.3178490400314331,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.7656286358833313,0.2294178307056427,1.040339708328247,285.58673095703125,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2184143066406,285.5869445800781,1.0,0.5277923941612244,1.0,1.0,0.0,1.0,-2.8451199531555176,2.845113515853882,6.501158168248367e-06,2.1943519115448,0.8659321665763855,0.8659321665763855,0.0,142.281005859375,117.0,22429.529296875,-0.0,1884.7567138671875,1.0,283.1499938964844,284.788330078125,290.42633056640625,291.9312744140625,293.1499938964844,293.1499938964844,283.1499938964844,31493.119140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721739649772644,1.0,0.0,0.0,3.2700729370117188,3.270092725753784,7.135233772714855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.88623046875,0.0,1119.9237060546875,1895.4371337890625,0.0,1786.3587646484375,0.8108643293380737,1.0,0.0,3.0,1.0,0.0
12311580,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.9327860474586488,0.3759815990924835,0.3390193581581116,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.9699227213859558,0.4195232689380646,0.3976131379604339,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.9485991597175598,0.393298476934433,0.275575578212738,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.8942457437515259,0.3352967202663421,0.3184774816036224,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.7913139462471008,0.2299969345331192,1.040802240371704,285.59942626953125,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.217529296875,285.5997619628906,1.0,0.5208795666694641,1.0,1.0,0.0,1.0,-2.847286462783813,2.8472800254821777,6.511302672151942e-06,2.1961312294006348,0.8603366017341614,0.8603366017341614,0.0,131.13636779785156,105.0,22233.30078125,-0.0,1834.094482421875,1.0,283.1499938964844,284.8116455078125,290.39996337890625,291.89178466796875,293.1499938964844,293.1499938964844,283.1499938964844,30552.966796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182644009590149,1.0,0.0,0.0,3.1955487728118896,3.1955676078796387,6.813718869125296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.22216796875,0.0,1048.2239990234375,1895.4371337890625,0.0,1757.764892578125,0.7929092049598694,1.0,0.0,3.0,1.0,0.0
12311640,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.9327860474586488,0.3759815990924835,0.3390193581581116,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.9699227213859558,0.4195232689380646,0.3976131379604339,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.9485991597175598,0.393298476934433,0.275575578212738,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.8942457437515259,0.3352967202663421,0.3184774816036224,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.7913139462471008,0.2299969345331192,1.040802240371704,285.59942626953125,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.217529296875,285.5997619628906,1.0,0.5208795666694641,1.0,1.0,0.0,1.0,-2.847286462783813,2.8472800254821777,6.511302672151942e-06,2.1961312294006348,0.8603366017341614,0.8603366017341614,0.0,131.13636779785156,105.0,22233.30078125,-0.0,1834.094482421875,1.0,283.1499938964844,284.8116455078125,290.39996337890625,291.89178466796875,293.1499938964844,293.1499938964844,283.1499938964844,30552.966796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182644009590149,1.0,0.0,0.0,3.1955487728118896,3.1955676078796387,6.813718869125296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.22216796875,0.0,1048.2239990234375,1895.4371337890625,0.0,1757.764892578125,0.7929092049598694,1.0,0.0,3.0,1.0,0.0
12311700,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090087890625,0.9531844854354858,0.3760223090648651,0.3388355672359466,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60906982421875,0.9872305393218994,0.4201982915401459,0.3980219960212707,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.9682020545005798,0.3936986923217773,0.2756840288639068,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089782714844,0.913009524345398,0.3358626365661621,0.3187824487686157,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087951660156,0.8071988224983215,0.2302960902452469,1.0410447120666504,285.60906982421875,286.024658203125,293.2833251953125,287.40478515625,293.28448486328125,297.2170715332031,285.6097106933594,1.0,0.5173208117485046,1.0,1.0,0.0,1.0,-2.8483455181121826,2.848338842391968,6.516265784739517e-06,2.1970019340515137,0.8573013544082642,0.8573013544082642,0.0,125.43523406982422,105.0,22124.603515625,-0.0,1808.070556640625,1.0,283.1499938964844,284.8275146484375,290.38751220703125,291.87237548828125,293.1499938964844,293.1499938964844,283.1499938964844,29930.197265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165241837501526,1.0,0.0,0.0,3.148895263671875,3.148913621902466,6.616216978727607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.32470703125,0.0,1004.6766967773438,1895.4371337890625,0.0,1743.5189208984375,0.78444904088974,1.0,0.0,3.0,1.0,0.0
12311760,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150817871094,0.9720175862312316,0.3760572671890259,0.3386830985546112,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151123046875,0.9990000128746032,0.4209137856960296,0.395240306854248,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150817871094,0.9855386018753052,0.3940901458263397,0.2758136391639709,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.61505126953125,0.933949053287506,0.3364178538322449,0.3191129267215729,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6149597167969,0.8223714232444763,0.2305931597948074,1.0414416790008545,285.6151123046875,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2166748046875,285.615234375,1.0,0.5135437846183777,1.0,1.0,0.0,1.0,-2.845949172973633,2.845942735671997,6.50625906928326e-06,2.195584297180176,0.8540457487106323,0.8540457487106323,0.0,120.26532745361328,123.0,22020.212890625,-0.0,1779.1712646484375,1.0,283.1499938964844,284.8378295898437,290.3758239746094,291.8549194335937,293.1499938964844,293.1499938964844,283.1499938964844,29596.892578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148500680923462,1.0,0.0,0.0,3.1164345741271973,3.116452693939209,6.480512979578634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.755859375,0.0,975.718017578125,1895.4371337890625,0.0,1729.8597412109375,0.7739065289497375,1.0,0.0,3.0,1.0,0.0
12311820,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.9721998572349548,0.3760879933834076,0.3387143313884735,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.9990000128746032,0.4232372343540191,0.3950514495372772,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.986195981502533,0.3948387801647186,0.2763351798057556,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326904296875,0.9352796077728271,0.3374964594841003,0.3201299011707306,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324768066406,0.8231410980224609,0.2311848551034927,1.0440555810928345,285.6328125,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2188415527344,285.6338195800781,1.0,0.5151026248931885,1.0,1.0,0.0,1.0,-2.8506336212158203,2.850626945495605,6.526642664539395e-06,2.198723316192627,0.847112238407135,0.847112238407135,0.0,120.3772201538086,141.0,21827.4453125,-0.0,1787.0772705078125,1.0,283.1499938964844,284.8676452636719,290.3513488769531,291.81671142578125,293.1499938964844,293.1499938964844,283.1499938964844,28628.3125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711283266544342,1.0,0.0,0.0,3.0330519676208496,3.033069133758545,6.138369030850299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.11669921875,0.0,903.1693725585938,1895.4371337890625,0.0,1700.91064453125,0.753933846950531,1.0,0.0,3.0,1.0,0.0
12311880,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.9721998572349548,0.3760879933834076,0.3387143313884735,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.9990000128746032,0.4232372343540191,0.3950514495372772,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.986195981502533,0.3948387801647186,0.2763351798057556,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326904296875,0.9352796077728271,0.3374964594841003,0.3201299011707306,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324768066406,0.8231410980224609,0.2311848551034927,1.0440555810928345,285.6328125,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2188415527344,285.6338195800781,1.0,0.5151026248931885,1.0,1.0,0.0,1.0,-2.8506336212158203,2.850626945495605,6.526642664539395e-06,2.198723316192627,0.847112238407135,0.847112238407135,0.0,120.3772201538086,141.0,21827.4453125,-0.0,1787.0772705078125,1.0,283.1499938964844,284.8676452636719,290.3513488769531,291.81671142578125,293.1499938964844,293.1499938964844,283.1499938964844,28628.3125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711283266544342,1.0,0.0,0.0,3.0330519676208496,3.033069133758545,6.138369030850299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.11669921875,0.0,903.1693725585938,1895.4371337890625,0.0,1700.91064453125,0.753933846950531,1.0,0.0,3.0,1.0,0.0
12311940,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644592285156,0.948157548904419,0.3761021196842193,0.3389855623245239,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.9857986569404602,0.4240363836288452,0.401865541934967,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.9650012254714966,0.3955664932727813,0.2770421802997589,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.9107279181480408,0.3385418653488159,0.3213908672332763,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641540527344,0.8049426078796387,0.2317606806755066,1.0479390621185305,285.6644897460937,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.21588134765625,285.66510009765625,1.0,0.5220633149147034,1.0,1.0,0.0,1.0,-2.865978240966797,2.865971803665161,6.596918410650687e-06,2.2104787826538086,0.8399102687835693,0.8399102687835693,0.0,127.506591796875,159.0,21706.96484375,-0.0,1846.0885009765625,1.0,283.1499938964844,284.9086303710937,290.3311462402344,291.7878112792969,293.1499938964844,293.1499938964844,283.1499938964844,27634.0859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082081437110901,1.0,0.0,0.0,2.9464542865753174,2.9464707374572754,5.792856541120273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.1455078125,0.0,831.7247314453125,1895.4371337890625,0.0,1676.1226806640625,0.733211100101471,1.0,0.0,3.0,1.0,0.0
12312000,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644592285156,0.948157548904419,0.3761021196842193,0.3389855623245239,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.9857986569404602,0.4240363836288452,0.401865541934967,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.9650012254714966,0.3955664932727813,0.2770421802997589,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.9107279181480408,0.3385418653488159,0.3213908672332763,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641540527344,0.8049426078796387,0.2317606806755066,1.0479390621185305,285.6644897460937,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.21588134765625,285.66510009765625,1.0,0.5220633149147034,1.0,1.0,0.0,1.0,-2.865978240966797,2.865971803665161,6.596918410650687e-06,2.2104787826538086,0.8399102687835693,0.8399102687835693,0.0,127.506591796875,159.0,21706.96484375,-0.0,1846.0885009765625,1.0,283.1499938964844,284.9086303710937,290.3311462402344,291.7878112792969,293.1499938964844,293.1499938964844,283.1499938964844,27634.0859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082081437110901,1.0,0.0,0.0,2.9464542865753174,2.9464707374572754,5.792856541120273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.1455078125,0.0,831.7247314453125,1895.4371337890625,0.0,1676.1226806640625,0.733211100101471,1.0,0.0,3.0,1.0,0.0
