time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312060,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.901146411895752,0.373974084854126,0.338022768497467,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.94311785697937,0.4226740896701813,0.4015341103076935,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.9182315468788148,0.3940833508968353,0.2767600119113922,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68768310546875,0.8701465725898743,0.3372730314731598,0.3212448060512543,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.7687508463859558,0.2299149185419082,1.0448325872421265,285.687744140625,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1912841796875,285.6883239746094,1.0,0.5305801630020142,1.0,1.0,0.0,1.0,-2.860405683517456,2.8603992462158203,6.572745860466966e-06,2.206835985183716,0.8322098255157471,0.8322098255157471,0.0,141.89505004882812,177.0,21465.5546875,-0.0,1907.3011474609373,1.0,283.1499938964844,284.9436950683594,290.31005859375,291.7550048828125,293.1499938964844,293.1499938964844,283.1499938964844,26634.833984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055251002311707,1.0,0.0,0.0,2.8569023609161377,2.8569180965423584,5.446081559057347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.11865234375,0.0,762.005859375,1895.4371337890625,0.0,1654.6263427734375,0.7118149995803833,1.0,0.0,3.0,1.0,0.0
12312120,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.901146411895752,0.373974084854126,0.338022768497467,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.94311785697937,0.4226740896701813,0.4015341103076935,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.9182315468788148,0.3940833508968353,0.2767600119113922,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68768310546875,0.8701465725898743,0.3372730314731598,0.3212448060512543,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.7687508463859558,0.2299149185419082,1.0448325872421265,285.687744140625,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1912841796875,285.6883239746094,1.0,0.5305801630020142,1.0,1.0,0.0,1.0,-2.860405683517456,2.8603992462158203,6.572745860466966e-06,2.206835985183716,0.8322098255157471,0.8322098255157471,0.0,141.89505004882812,177.0,21465.5546875,-0.0,1907.3011474609373,1.0,283.1499938964844,284.9436950683594,290.31005859375,291.7550048828125,293.1499938964844,293.1499938964844,283.1499938964844,26634.833984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055251002311707,1.0,0.0,0.0,2.8569023609161377,2.8569180965423584,5.446081559057347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.11865234375,0.0,762.005859375,1895.4371337890625,0.0,1654.6263427734375,0.7118149995803833,1.0,0.0,3.0,1.0,0.0
12312180,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135925292969,0.8668205142021179,0.3727778792381286,0.3373876512050628,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.713623046875,0.90380859375,0.4223050773143768,0.401625782251358,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135925292969,0.8824688792228699,0.3934882581233978,0.2766843140125274,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.8390108346939087,0.3368119597434997,0.3212759494781494,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132873535156,0.7406994104385376,0.2288264632225036,1.0421615839004517,285.713623046875,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1776123046875,285.7145690917969,1.0,0.5400846004486084,1.0,1.0,0.0,1.0,-2.8564817905426025,2.856475353240967,6.554709216288757e-06,2.203801393508911,0.8241367936134338,0.8241367936134338,0.0,157.54983520507812,195.0,21224.6328125,-0.0,1977.2701416015625,1.0,283.1499938964844,284.982177734375,290.28533935546875,291.71551513671875,293.1499938964844,293.1499938964844,283.1499938964844,25627.8203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020607590675354,1.0,0.0,0.0,2.76454758644104,2.764562129974365,5.09966298523068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.7744140625,0.0,694.36328125,1895.4371337890625,0.0,1627.0540771484375,0.6897826194763184,1.0,0.0,3.0,1.0,0.0
12312240,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135925292969,0.8668205142021179,0.3727778792381286,0.3373876512050628,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.713623046875,0.90380859375,0.4223050773143768,0.401625782251358,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135925292969,0.8824688792228699,0.3934882581233978,0.2766843140125274,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.8390108346939087,0.3368119597434997,0.3212759494781494,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132873535156,0.7406994104385376,0.2288264632225036,1.0421615839004517,285.713623046875,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1776123046875,285.7145690917969,1.0,0.5400846004486084,1.0,1.0,0.0,1.0,-2.8564817905426025,2.856475353240967,6.554709216288757e-06,2.203801393508911,0.8241367936134338,0.8241367936134338,0.0,157.54983520507812,195.0,21224.6328125,-0.0,1977.2701416015625,1.0,283.1499938964844,284.982177734375,290.28533935546875,291.71551513671875,293.1499938964844,293.1499938964844,283.1499938964844,25627.8203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020607590675354,1.0,0.0,0.0,2.76454758644104,2.764562129974365,5.09966298523068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.7744140625,0.0,694.36328125,1895.4371337890625,0.0,1627.0540771484375,0.6897826194763184,1.0,0.0,3.0,1.0,0.0
12312300,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318420410156,0.8529512286186218,0.3723355531692505,0.3372534513473511,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73193359375,0.8890454173088074,0.4223035871982574,0.4018917679786682,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.868200421333313,0.3933547735214233,0.2767926752567291,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317810058594,0.8265638947486877,0.3367476761341095,0.3214862644672394,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.7295641303062439,0.2284662127494812,1.0418033599853516,285.73193359375,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1732177734375,285.7333068847656,1.0,0.5451856851577759,1.0,1.0,0.0,1.0,-2.856590747833252,2.856584072113037,6.555255367857171e-06,2.203906536102295,0.8200583457946777,0.8200583457946777,0.0,165.58233642578125,195.0,21102.76171875,-0.0,2016.577392578125,1.0,283.1499938964844,285.0075378417969,290.27325439453125,291.6954040527344,293.1499938964844,293.1499938964844,283.1499938964844,24976.384765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000611424446106,1.0,0.0,0.0,2.709892749786377,2.709907054901123,4.900016961073561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.33251953125,0.0,655.9442138671875,1895.4371337890625,0.0,1611.235595703125,0.6794717311859131,1.0,0.0,3.0,1.0,0.0
12312360,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74658203125,0.8407278060913086,0.3719456791877746,0.337190181016922,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.8757863640785217,0.4223672449588775,0.4022451937198639,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.8555631637573242,0.3932793438434601,0.2769596874713897,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.815230667591095,0.3367480933666229,0.3217799067497253,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.7194599509239197,0.2281874716281891,1.0419069528579712,285.7466735839844,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1698608398437,285.74786376953125,1.0,0.5504649877548218,1.0,1.0,0.0,1.0,-2.857616186141968,2.857609510421753,6.560033398272935e-06,2.204729557037353,0.8158800005912781,0.8158800005912781,0.0,173.7764892578125,198.0,21010.5,-0.0,2058.193359375,1.0,283.1499938964844,285.0273742675781,290.2626037597656,291.67840576171875,293.1499938964844,293.1499938964844,283.1499938964844,24605.77734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980440616607666,1.0,0.0,0.0,2.670045852661133,2.6700596809387207,4.756974192332564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.359375,0.0,629.3942260742188,1895.4371337890625,0.0,1595.351318359375,0.6672482490539551,1.0,0.0,3.0,1.0,0.0
12312420,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78424072265625,0.8268147110939026,0.3712810277938843,0.3369579613208771,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843322753906,0.8609007596969604,0.4226180016994476,0.4028599858283996,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.8414461016654968,0.3932451903820038,0.2772170901298523,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841796875,0.8014586567878723,0.3368828594684601,0.3222817778587341,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838439941406,0.7069393396377563,0.227810800075531,1.0419288873672483,285.7843322753906,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1651611328125,285.78564453125,1.0,0.556888222694397,1.0,1.0,0.0,1.0,-2.8590164184570312,2.8590097427368164,6.566712272615405e-06,2.2059216499328613,0.8075297474861145,0.8075297474861145,0.0,184.38931274414065,186.0,20794.875,-0.0,2112.256103515625,1.0,283.1499938964844,285.0771484375,290.24273681640625,291.644775390625,293.1499938964844,293.1499938964844,283.1499938964844,23568.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939365267753601,1.0,0.0,0.0,2.573919773101806,2.573932647705078,4.420621735334862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.79150390625,0.0,567.5424194335938,1895.4371337890625,0.0,1563.233642578125,0.6443228721618652,1.0,0.0,3.0,1.0,0.0
12312480,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78424072265625,0.8268147110939026,0.3712810277938843,0.3369579613208771,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843322753906,0.8609007596969604,0.4226180016994476,0.4028599858283996,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.8414461016654968,0.3932451903820038,0.2772170901298523,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841796875,0.8014586567878723,0.3368828594684601,0.3222817778587341,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838439941406,0.7069393396377563,0.227810800075531,1.0419288873672483,285.7843322753906,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1651611328125,285.78564453125,1.0,0.556888222694397,1.0,1.0,0.0,1.0,-2.8590164184570312,2.8590097427368164,6.566712272615405e-06,2.2059216499328613,0.8075297474861145,0.8075297474861145,0.0,184.38931274414065,186.0,20794.875,-0.0,2112.256103515625,1.0,283.1499938964844,285.0771484375,290.24273681640625,291.644775390625,293.1499938964844,293.1499938964844,283.1499938964844,23568.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939365267753601,1.0,0.0,0.0,2.573919773101806,2.573932647705078,4.420621735334862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.79150390625,0.0,567.5424194335938,1895.4371337890625,0.0,1563.233642578125,0.6443228721618652,1.0,0.0,3.0,1.0,0.0
12312540,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.8253414034843445,0.3707634210586548,0.3364957571029663,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.824951171875,0.8599147796630859,0.4229920506477356,0.4032195806503296,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249206542969,0.8403553366661072,0.3933427631855011,0.2772884964942932,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247985839844,0.8004885911941528,0.3371664583683014,0.3225506246089935,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244323730469,0.7056590914726257,0.2276403754949569,1.0411088466644287,285.824951171875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1626892089844,285.82635498046875,1.0,0.5568968653678894,1.0,1.0,0.0,1.0,-2.8583192825317383,2.8583126068115234,6.563774604728678e-06,2.20550274848938,0.7991526126861572,0.7991526126861572,0.0,185.29335021972656,174.0,20563.5625,-0.0,2115.4921875,1.0,283.1499938964844,285.1302490234375,290.2242126464844,291.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,22519.439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898154020309448,1.0,0.0,0.0,2.47669005393982,2.476702213287353,4.092952679002338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.9326171875,0.0,509.1665954589844,1895.4371337890625,0.0,1531.3238525390625,0.6211190819740295,1.0,0.0,3.0,1.0,0.0
12312600,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.8253414034843445,0.3707634210586548,0.3364957571029663,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.824951171875,0.8599147796630859,0.4229920506477356,0.4032195806503296,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249206542969,0.8403553366661072,0.3933427631855011,0.2772884964942932,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247985839844,0.8004885911941528,0.3371664583683014,0.3225506246089935,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244323730469,0.7056590914726257,0.2276403754949569,1.0411088466644287,285.824951171875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1626892089844,285.82635498046875,1.0,0.5568968653678894,1.0,1.0,0.0,1.0,-2.8583192825317383,2.8583126068115234,6.563774604728678e-06,2.20550274848938,0.7991526126861572,0.7991526126861572,0.0,185.29335021972656,174.0,20563.5625,-0.0,2115.4921875,1.0,283.1499938964844,285.1302490234375,290.2242126464844,291.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,22519.439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898154020309448,1.0,0.0,0.0,2.47669005393982,2.476702213287353,4.092952679002338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.9326171875,0.0,509.1665954589844,1895.4371337890625,0.0,1531.3238525390625,0.6211190819740295,1.0,0.0,3.0,1.0,0.0
12312660,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689880371094,0.8308432698249817,0.3703973591327667,0.3359566926956177,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691101074219,0.8666678667068481,0.423475831747055,0.4034607708454132,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.8465044498443604,0.393569141626358,0.2772845029830932,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689270019531,0.8069471120834351,0.3375772833824157,0.3227203488349914,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684997558594,0.7110849022865295,0.2276606410741806,1.0400965213775637,285.8691101074219,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1619873046875,285.8706359863281,1.0,0.5535740256309509,1.0,1.0,0.0,1.0,-2.8569438457489014,2.8569374084472656,6.557640972459922e-06,2.204523086547852,0.7908353805541992,0.7908353805541992,0.0,180.46778869628903,162.0,20323.041015625,-0.0,2089.676025390625,1.0,283.1499938964844,285.1871643066406,290.20611572265625,291.5794372558594,293.1499938964844,293.1499938964844,283.1499938964844,21458.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855424046516418,1.0,0.0,0.0,2.3788206577301025,2.3788318634033203,3.7758672988275066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.75244140625,0.0,454.4908142089844,1895.4371337890625,0.0,1498.578125,0.5977353453636169,1.0,0.0,3.0,1.0,0.0
12312720,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689880371094,0.8308432698249817,0.3703973591327667,0.3359566926956177,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691101074219,0.8666678667068481,0.423475831747055,0.4034607708454132,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.8465044498443604,0.393569141626358,0.2772845029830932,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689270019531,0.8069471120834351,0.3375772833824157,0.3227203488349914,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684997558594,0.7110849022865295,0.2276606410741806,1.0400965213775637,285.8691101074219,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1619873046875,285.8706359863281,1.0,0.5535740256309509,1.0,1.0,0.0,1.0,-2.8569438457489014,2.8569374084472656,6.557640972459922e-06,2.204523086547852,0.7908353805541992,0.7908353805541992,0.0,180.46778869628903,162.0,20323.041015625,-0.0,2089.676025390625,1.0,283.1499938964844,285.1871643066406,290.20611572265625,291.5794372558594,293.1499938964844,293.1499938964844,283.1499938964844,21458.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855424046516418,1.0,0.0,0.0,2.3788206577301025,2.3788318634033203,3.7758672988275066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.75244140625,0.0,454.4908142089844,1895.4371337890625,0.0,1498.578125,0.5977353453636169,1.0,0.0,3.0,1.0,0.0
12312780,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174499511719,0.8410630822181702,0.3701628148555755,0.3354212045669555,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.8787773251533508,0.4240500926971435,0.403666615486145,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.857703685760498,0.3939075767993927,0.2772691547870636,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8177934885025024,0.3380891680717468,0.322866141796112,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169006347656,0.7203625440597534,0.2278426438570022,1.0392498970031738,285.91754150390625,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1626892089844,285.9192810058594,1.0,0.5483601689338684,1.0,1.0,0.0,1.0,-2.855686664581299,2.855680227279663,6.552035756612895e-06,2.203627347946167,0.782680332660675,0.782680332660675,0.0,172.49322509765625,150.0,20077.517578125,-0.0,2048.74609375,1.0,283.1499938964844,285.24853515625,290.1886901855469,291.54693603515625,293.1499938964844,293.1499938964844,283.1499938964844,20384.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810491681098938,1.0,0.0,0.0,2.2808103561401367,2.280820846557617,3.471136551524978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.56982421875,0.0,403.6730651855469,1895.4371337890625,0.0,1464.527099609375,0.5772746205329895,1.0,0.0,3.0,1.0,0.0
12312840,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174499511719,0.8410630822181702,0.3701628148555755,0.3354212045669555,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.8787773251533508,0.4240500926971435,0.403666615486145,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.857703685760498,0.3939075767993927,0.2772691547870636,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8177934885025024,0.3380891680717468,0.322866141796112,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169006347656,0.7203625440597534,0.2278426438570022,1.0392498970031738,285.91754150390625,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1626892089844,285.9192810058594,1.0,0.5483601689338684,1.0,1.0,0.0,1.0,-2.855686664581299,2.855680227279663,6.552035756612895e-06,2.203627347946167,0.782680332660675,0.782680332660675,0.0,172.49322509765625,150.0,20077.517578125,-0.0,2048.74609375,1.0,283.1499938964844,285.24853515625,290.1886901855469,291.54693603515625,293.1499938964844,293.1499938964844,283.1499938964844,20384.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810491681098938,1.0,0.0,0.0,2.2808103561401367,2.280820846557617,3.471136551524978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.56982421875,0.0,403.6730651855469,1895.4371337890625,0.0,1464.527099609375,0.5772746205329895,1.0,0.0,3.0,1.0,0.0
12312900,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364624023437,0.8477427959442139,0.3700649738311767,0.3351564705371856,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9365539550781,0.8865756392478943,0.4243473708629608,0.4037612974643707,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9365234375,0.8649976849555969,0.3940937519073486,0.2772606313228607,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.8244431018829346,0.3383615911006927,0.322935402393341,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359741210937,0.7260746359825134,0.2279751747846603,1.0389147996902466,285.9365539550781,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1632995605469,285.9381103515625,1.0,0.5453193783760071,1.0,1.0,0.0,1.0,-2.855152606964112,2.855146169662476,6.549671525135636e-06,2.203254222869873,0.7785683870315552,0.7785683870315552,0.0,167.7914276123047,150.0,19978.2109375,-0.0,2024.970947265625,1.0,283.1499938964844,285.2725830078125,290.1813659667969,291.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,20074.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788875460624695,1.0,0.0,0.0,2.24439001083374,2.2444002628326416,3.361166420745576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.297119140625,0.0,386.18646240234375,1895.4371337890625,0.0,1448.2884521484375,0.5688731074333191,1.0,0.0,3.0,1.0,0.0
12312960,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535217285156,0.8554693460464478,0.3699643015861511,0.3348810970783233,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.8954641222953796,0.4246374666690826,0.4038406014442444,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.8733955025672913,0.3942767381668091,0.2772435247898102,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8319238424301147,0.3386323750019073,0.3229942917823791,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.7325042486190796,0.2281235754489898,1.0386093854904177,285.95361328125,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639404296875,285.9549865722656,1.0,0.5420762300491333,1.0,1.0,0.0,1.0,-2.854600191116333,2.8545937538146973,6.547224074893165e-06,2.202867031097412,0.7744352221488953,0.7744352221488953,0.0,162.7810821533203,138.0,19885.265625,-0.0,1999.6728515625,1.0,283.1499938964844,285.29425048828125,290.1747436523437,291.5208740234375,293.1499938964844,293.1499938964844,283.1499938964844,19833.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768413186073303,1.0,0.0,0.0,2.211811065673828,2.2118210792541504,3.2642952874084585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.4541015625,0.0,371.1457824707031,1895.4371337890625,0.0,1433.0028076171875,0.5614199638366699,1.0,0.0,3.0,1.0,0.0
12313020,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.8743661046028137,0.3697449862957001,0.3342938125133514,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835205078125,0.9175200462341307,0.4251837730407715,0.4039468765258789,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.8936598896980286,0.3946221470832824,0.2771795392036438,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.8499140739440918,0.3391557931900024,0.3230749666690826,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830627441406,0.7479890584945679,0.2284505665302276,1.0380460023880005,285.9835205078125,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1651916503906,285.9847106933594,1.0,0.5351521968841553,1.0,1.0,0.0,1.0,-2.853365182876587,2.853358745574951,6.5417325458838604e-06,2.2019917964935303,0.7661013007164001,0.7661013007164001,0.0,152.1425323486328,126.0,19713.296875,-0.0,1945.8890380859373,1.0,283.1499938964844,285.33251953125,290.1627502441406,291.498291015625,293.1499938964844,293.1499938964844,283.1499938964844,19504.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731271147727966,1.0,0.0,0.0,2.154789686203003,2.154799222946167,3.098155048064655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.63818359375,0.0,346.17706298828125,1895.4371337890625,0.0,1405.4765625,0.5485370755195618,1.0,0.0,3.0,1.0,0.0
12313080,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.8743661046028137,0.3697449862957001,0.3342938125133514,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835205078125,0.9175200462341307,0.4251837730407715,0.4039468765258789,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.8936598896980286,0.3946221470832824,0.2771795392036438,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.8499140739440918,0.3391557931900024,0.3230749666690826,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830627441406,0.7479890584945679,0.2284505665302276,1.0380460023880005,285.9835205078125,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1651916503906,285.9847106933594,1.0,0.5351521968841553,1.0,1.0,0.0,1.0,-2.853365182876587,2.853358745574951,6.5417325458838604e-06,2.2019917964935303,0.7661013007164001,0.7661013007164001,0.0,152.1425323486328,126.0,19713.296875,-0.0,1945.8890380859373,1.0,283.1499938964844,285.33251953125,290.1627502441406,291.498291015625,293.1499938964844,293.1499938964844,283.1499938964844,19504.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731271147727966,1.0,0.0,0.0,2.154789686203003,2.154799222946167,3.098155048064655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.63818359375,0.0,346.17706298828125,1895.4371337890625,0.0,1405.4765625,0.5485370755195618,1.0,0.0,3.0,1.0,0.0
12313140,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.8986651301383972,0.3695041537284851,0.3336669504642486,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.94704270362854,0.4256822466850281,0.4039881229400635,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.9203990697860718,0.3949414193630218,0.2770817577838897,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.8732953667640686,0.3396493792533874,0.3231084048748016,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.7682163715362549,0.2288037985563278,1.037521243095398,286.0100402832031,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1663513183594,286.0111389160156,1.0,0.5278244614601135,1.0,1.0,0.0,1.0,-2.8519535064697266,2.851947069168091,6.535428383358521e-06,2.200977563858032,0.7576852440834045,0.7576852440834045,0.0,140.98939514160156,114.0,19554.103515625,-0.0,1889.367431640625,1.0,283.1499938964844,285.3665771484375,290.1514892578125,291.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,19309.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698430180549622,1.0,0.0,0.0,2.104810237884521,2.104819297790528,2.956100786377647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.5087890625,0.0,325.6609191894531,1895.4371337890625,0.0,1381.3759765625,0.5374276041984558,1.0,0.0,3.0,1.0,0.0
12313200,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.8986651301383972,0.3695041537284851,0.3336669504642486,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.94704270362854,0.4256822466850281,0.4039881229400635,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.9203990697860718,0.3949414193630218,0.2770817577838897,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.8732953667640686,0.3396493792533874,0.3231084048748016,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.7682163715362549,0.2288037985563278,1.037521243095398,286.0100402832031,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1663513183594,286.0111389160156,1.0,0.5278244614601135,1.0,1.0,0.0,1.0,-2.8519535064697266,2.851947069168091,6.535428383358521e-06,2.200977563858032,0.7576852440834045,0.7576852440834045,0.0,140.98939514160156,114.0,19554.103515625,-0.0,1889.367431640625,1.0,283.1499938964844,285.3665771484375,290.1514892578125,291.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,19309.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698430180549622,1.0,0.0,0.0,2.104810237884521,2.104819297790528,2.956100786377647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.5087890625,0.0,325.6609191894531,1895.4371337890625,0.0,1381.3759765625,0.5374276041984558,1.0,0.0,3.0,1.0,0.0
12313260,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03497314453125,0.9325354695320128,0.369253933429718,0.3330177664756775,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350341796875,0.9799638390541076,0.4261386096477508,0.4039773941040039,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350036621094,0.9562917947769164,0.3952392041683197,0.276960164308548,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.034912109375,0.9040170311927797,0.3401177525520324,0.3231050372123718,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.7950021624565125,0.2291781306266784,1.0370385646820068,286.0350341796875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1675109863281,286.0361022949219,1.0,0.5202325582504272,1.0,1.0,0.0,1.0,-2.8504302501678467,2.850423812866211,6.52860990157933e-06,2.1998746395111084,0.7492123246192932,0.7492123246192932,0.0,129.54319763183594,117.0,19403.001953125,-0.0,1831.3013916015625,1.0,283.1499938964844,285.3986511230469,290.1405029296875,291.45733642578125,293.1499938964844,293.1499938964844,283.1499938964844,19195.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668281555175781,1.0,0.0,0.0,2.058846235275269,2.0588552951812744,2.828402330123936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.76513671875,0.0,307.8274230957031,1895.4371337890625,0.0,1359.4515380859375,0.5273529291152954,1.0,0.0,3.0,1.0,0.0
12313320,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03497314453125,0.9325354695320128,0.369253933429718,0.3330177664756775,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350341796875,0.9799638390541076,0.4261386096477508,0.4039773941040039,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350036621094,0.9562917947769164,0.3952392041683197,0.276960164308548,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.034912109375,0.9040170311927797,0.3401177525520324,0.3231050372123718,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.7950021624565125,0.2291781306266784,1.0370385646820068,286.0350341796875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1675109863281,286.0361022949219,1.0,0.5202325582504272,1.0,1.0,0.0,1.0,-2.8504302501678467,2.850423812866211,6.52860990157933e-06,2.1998746395111084,0.7492123246192932,0.7492123246192932,0.0,129.54319763183594,117.0,19403.001953125,-0.0,1831.3013916015625,1.0,283.1499938964844,285.3986511230469,290.1405029296875,291.45733642578125,293.1499938964844,293.1499938964844,283.1499938964844,19195.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668281555175781,1.0,0.0,0.0,2.058846235275269,2.0588552951812744,2.828402330123936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.76513671875,0.0,307.8274230957031,1895.4371337890625,0.0,1359.4515380859375,0.5273529291152954,1.0,0.0,3.0,1.0,0.0
12313380,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.9453428983688354,0.3691214323043823,0.3327672779560089,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482482910156,0.99010968208313,0.4263570308685303,0.4040484130382538,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482177734375,0.968311369419098,0.3953856825828552,0.2769602835178375,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0481262207031,0.9162914156913756,0.3403529524803161,0.3231886327266693,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478210449219,0.8050320148468018,0.2293806374073028,1.0372679233551023,286.0482482910156,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1680908203125,286.04937744140625,1.0,0.5182352066040039,1.0,1.0,0.0,1.0,-2.850588321685791,2.850581884384156,6.529357506224187e-06,2.200007200241089,0.7448009848594666,0.7448009848594666,0.0,125.9845733642578,117.0,19330.791015625,-0.0,1814.2532958984373,1.0,283.1499938964844,285.4153747558594,290.1349182128906,291.4472045898437,293.1499938964844,293.1499938964844,283.1499938964844,19155.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653194427490234,1.0,0.0,0.0,2.035917282104492,2.035926103591919,2.7657543455461564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.949951171875,0.0,299.2672424316406,1895.4371337890625,0.0,1348.552490234375,0.5223715901374817,1.0,0.0,3.0,1.0,0.0
12313440,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608825683594,0.953012466430664,0.3689904808998108,0.3325765132904053,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609436035156,0.9958864450454712,0.4265437126159668,0.4041489660739898,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609130859375,0.9753243923187256,0.3955100476741791,0.2769899666309356,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608215332031,0.9243980646133424,0.3405593335628509,0.3233061730861664,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605163574219,0.8112033009529114,0.2295644879341125,1.0377099514007568,286.0609436035156,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1685791015625,286.0621032714844,1.0,0.5170692205429077,1.0,1.0,0.0,1.0,-2.8511877059936523,2.851181030273437,6.532172847073525e-06,2.2005014419555664,0.7407389283180237,0.7407389283180237,0.0,123.93555450439452,135.0,19267.666015625,-0.0,1805.2313232421875,1.0,283.1499938964844,285.43115234375,290.1299743652344,291.438232421875,293.1499938964844,293.1499938964844,283.1499938964844,19127.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639603972434998,1.0,0.0,0.0,2.015171527862549,2.015180349349976,2.709676323320309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.754638671875,0.0,291.6986083984375,1895.4371337890625,0.0,1338.777099609375,0.5178859233856201,1.0,0.0,3.0,1.0,0.0
12313500,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07476806640625,0.9491925239562988,0.3688434660434723,0.332487016916275,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748596191406,0.9933488368988036,0.4267236888408661,0.4043636620044708,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.9721714854240416,0.3956272304058075,0.277104377746582,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07470703125,0.920829713344574,0.3407619893550873,0.3235416114330292,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743713378906,0.8086163997650146,0.2297494560480117,1.0387370586395264,286.0748596191406,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16900634765625,286.0761108398437,1.0,0.5183464884757996,1.0,1.0,0.0,1.0,-2.85299038887024,2.8529837131500244,6.540457434311975e-06,2.2019026279449463,0.73652583360672,0.73652583360672,0.0,124.9803466796875,135.0,19207.875,-0.0,1813.1396484375,1.0,283.1499938964844,285.4480895996094,290.1250915527344,291.42938232421875,293.1499938964844,293.1499938964844,283.1499938964844,19103.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662585973739624,1.0,0.0,0.0,1.9939005374908447,1.993909239768982,2.652774924172263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.6728515625,0.0,284.1031799316406,1895.4371337890625,0.0,1328.93212890625,0.5133054256439209,1.0,0.0,3.0,1.0,0.0
12313560,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894775390625,0.9380892515182496,0.3686775863170624,0.3324581980705261,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0895690917969,0.985279619693756,0.4268848001956939,0.4046404659748077,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0895080566406,0.9623902440071106,0.3957258462905884,0.2772654294967651,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08941650390625,0.9103344082832336,0.3409459590911865,0.3238402605056762,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890808105469,0.8004683256149292,0.229919284582138,1.0400853157043457,286.0895690917969,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1693115234375,286.09088134765625,1.0,0.5208001732826233,1.0,1.0,0.0,1.0,-2.8554604053497314,2.855453968048096,6.551867954840418e-06,2.2038450241088867,0.7323427200317383,0.7323427200317383,0.0,128.03431701660156,153.0,19152.296875,-0.0,1831.889892578125,1.0,283.1499938964844,285.4656982421875,290.1205749511719,291.421142578125,293.1499938964844,293.1499938964844,283.1499938964844,19083.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612675786018372,1.0,0.0,0.0,1.9729294776916504,1.9729379415512085,2.597266473003401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.919921875,0.0,276.7686462402344,1895.4371337890625,0.0,1319.5269775390625,0.5088052749633789,1.0,0.0,3.0,1.0,0.0
12313620,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12030029296875,0.9060881733894348,0.3682913482189178,0.3324959576129913,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.9576128125190736,0.4271578788757324,0.4052979946136474,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9309656620025636,0.3958725035190582,0.2776638865470886,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.8827292919158936,0.341259092092514,0.3245382905006408,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.7767606973648071,0.2302088588476181,1.0432894229888916,286.1203918457031,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1693725585937,286.12176513671875,1.0,0.5282507538795471,1.0,1.0,0.0,1.0,-2.861464262008667,2.861457586288452,6.579640285053756e-06,2.2085649967193604,0.7240798473358154,0.7240798473358154,0.0,138.06167602539062,171.0,19047.796875,-0.0,1890.304443359375,1.0,283.1499938964844,285.501953125,290.1125183105469,291.40631103515625,293.1499938964844,293.1499938964844,283.1499938964844,19050.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588255167007446,1.0,0.0,0.0,1.9317456483840945,1.9317539930343628,2.489965140739514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.998779296875,0.0,262.7874450683594,1895.4371337890625,0.0,1302.2076416015625,0.5000079870223999,1.0,0.0,3.0,1.0,0.0
12313680,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12030029296875,0.9060881733894348,0.3682913482189178,0.3324959576129913,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.9576128125190736,0.4271578788757324,0.4052979946136474,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9309656620025636,0.3958725035190582,0.2776638865470886,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.8827292919158936,0.341259092092514,0.3245382905006408,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.7767606973648071,0.2302088588476181,1.0432894229888916,286.1203918457031,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1693725585937,286.12176513671875,1.0,0.5282507538795471,1.0,1.0,0.0,1.0,-2.861464262008667,2.861457586288452,6.579640285053756e-06,2.2085649967193604,0.7240798473358154,0.7240798473358154,0.0,138.06167602539062,171.0,19047.796875,-0.0,1890.304443359375,1.0,283.1499938964844,285.501953125,290.1125183105469,291.40631103515625,293.1499938964844,293.1499938964844,283.1499938964844,19050.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588255167007446,1.0,0.0,0.0,1.9317456483840945,1.9317539930343628,2.489965140739514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.998779296875,0.0,262.7874450683594,1895.4371337890625,0.0,1302.2076416015625,0.5000079870223999,1.0,0.0,3.0,1.0,0.0
12313740,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1525573730469,0.8752657771110535,0.3678489327430725,0.332607090473175,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15264892578125,0.922232449054718,0.427375465631485,0.4060359895229339,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.8971966505050659,0.3959675133228302,0.2781227529048919,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524963378906,0.8540465831756592,0.3415089249610901,0.3253085017204284,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1521301269531,0.7519633769989014,0.230437234044075,1.0468512773513794,286.15264892578125,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1689758300781,286.1540832519531,1.0,0.5378444194793701,1.0,1.0,0.0,1.0,-2.8682427406311035,2.8682360649108887,6.611063781747362e-06,2.213892698287964,0.7159879803657532,0.7159879803657532,0.0,151.54818725585938,189.0,18948.568359375,-0.0,1967.1380615234373,1.0,283.1499938964844,285.539306640625,290.1053466796875,291.3928527832031,293.1499938964844,293.1499938964844,283.1499938964844,19021.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566099524497986,1.0,0.0,0.0,1.891492486000061,1.8915005922317505,2.387276083481993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.576171875,0.0,249.6342163085937,1895.4371337890625,0.0,1286.609375,0.4914543628692627,1.0,0.0,3.0,1.0,0.0
12313800,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1525573730469,0.8752657771110535,0.3678489327430725,0.332607090473175,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15264892578125,0.922232449054718,0.427375465631485,0.4060359895229339,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.8971966505050659,0.3959675133228302,0.2781227529048919,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524963378906,0.8540465831756592,0.3415089249610901,0.3253085017204284,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1521301269531,0.7519633769989014,0.230437234044075,1.0468512773513794,286.15264892578125,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1689758300781,286.1540832519531,1.0,0.5378444194793701,1.0,1.0,0.0,1.0,-2.8682427406311035,2.8682360649108887,6.611063781747362e-06,2.213892698287964,0.7159879803657532,0.7159879803657532,0.0,151.54818725585938,189.0,18948.568359375,-0.0,1967.1380615234373,1.0,283.1499938964844,285.539306640625,290.1053466796875,291.3928527832031,293.1499938964844,293.1499938964844,283.1499938964844,19021.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566099524497986,1.0,0.0,0.0,1.891492486000061,1.8915005922317505,2.387276083481993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.576171875,0.0,249.6342163085937,1895.4371337890625,0.0,1286.609375,0.4914543628692627,1.0,0.0,3.0,1.0,0.0
12313860,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858825683594,0.8481098413467407,0.36737260222435,0.3327593207359314,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859741210937,0.891467809677124,0.4275525212287903,0.4068121612071991,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859130859375,0.8688784837722778,0.3960318565368652,0.2786161005496979,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858215332031,0.8291501998901367,0.3417171537876129,0.3261145353317261,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.7304944396018982,0.2306166887283325,1.0505609512329102,286.1859741210937,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.168212890625,286.1874389648437,1.0,0.5485952496528625,1.0,1.0,0.0,1.0,-2.8753790855407715,2.8753724098205566,6.644225777563406e-06,2.219501256942749,0.7081021070480347,0.7081021070480347,0.0,167.08645629882812,192.0,18852.4140625,-0.0,2054.985107421875,1.0,283.1499938964844,285.5775146484375,290.09881591796875,291.3803100585937,293.1499938964844,293.1499938964844,283.1499938964844,18993.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545355916023254,1.0,0.0,0.0,1.8521883487701416,1.852196216583252,2.2890942830144922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.478271484375,0.0,237.2543029785156,1895.4371337890625,0.0,1272.1051025390625,0.4831400513648987,1.0,0.0,3.0,1.0,0.0
