time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313920,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858825683594,0.8481098413467407,0.36737260222435,0.3327593207359314,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859741210937,0.891467809677124,0.4275525212287903,0.4068121612071991,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859130859375,0.8688784837722778,0.3960318565368652,0.2786161005496979,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858215332031,0.8291501998901367,0.3417171537876129,0.3261145353317261,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.7304944396018982,0.2306166887283325,1.0505609512329102,286.1859741210937,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.168212890625,286.1874389648437,1.0,0.5485952496528625,1.0,1.0,0.0,1.0,-2.8753790855407715,2.8753724098205566,6.644225777563406e-06,2.219501256942749,0.7081021070480347,0.7081021070480347,0.0,167.08645629882812,192.0,18852.4140625,-0.0,2054.985107421875,1.0,283.1499938964844,285.5775146484375,290.09881591796875,291.3803100585937,293.1499938964844,293.1499938964844,283.1499938964844,18993.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545355916023254,1.0,0.0,0.0,1.8521883487701416,1.852196216583252,2.2890942830144922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.478271484375,0.0,237.2543029785156,1895.4371337890625,0.0,1272.1051025390625,0.4831400513648987,1.0,0.0,3.0,1.0,0.0
12313980,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.8332598209381104,0.3668984174728393,0.3327173888683319,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.8750597238540649,0.4277166128158569,0.4073727428913116,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21881103515625,0.8533582091331482,0.3960961103439331,0.2789583504199981,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186889648437,0.8152495622634888,0.3419140875339508,0.3267058134078979,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21832275390625,0.718469500541687,0.230772465467453,1.0531991720199585,286.2188415527344,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1673583984375,286.2202453613281,1.0,0.5554171800613403,1.0,1.0,0.0,1.0,-2.880298614501953,2.8802919387817383,6.667278285021894e-06,2.223431348800659,0.7004271745681763,0.7004271745681763,0.0,177.6087646484375,195.0,18748.416015625,-0.0,2114.86328125,1.0,283.1499938964844,285.615234375,290.0927734375,291.3681945800781,293.1499938964844,293.1499938964844,283.1499938964844,18963.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525055170059204,1.0,0.0,0.0,1.8138837814331048,1.8138914108276367,2.1953931650386949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.266845703125,0.0,225.6163024902344,1895.4371337890625,0.0,1258.0057373046875,0.4750722348690033,1.0,0.0,3.0,1.0,0.0
12314040,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.8332598209381104,0.3668984174728393,0.3327173888683319,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.8750597238540649,0.4277166128158569,0.4073727428913116,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21881103515625,0.8533582091331482,0.3960961103439331,0.2789583504199981,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186889648437,0.8152495622634888,0.3419140875339508,0.3267058134078979,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21832275390625,0.718469500541687,0.230772465467453,1.0531991720199585,286.2188415527344,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1673583984375,286.2202453613281,1.0,0.5554171800613403,1.0,1.0,0.0,1.0,-2.880298614501953,2.8802919387817383,6.667278285021894e-06,2.223431348800659,0.7004271745681763,0.7004271745681763,0.0,177.6087646484375,195.0,18748.416015625,-0.0,2114.86328125,1.0,283.1499938964844,285.615234375,290.0927734375,291.3681945800781,293.1499938964844,293.1499938964844,283.1499938964844,18963.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525055170059204,1.0,0.0,0.0,1.8138837814331048,1.8138914108276367,2.1953931650386949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.266845703125,0.0,225.6163024902344,1895.4371337890625,0.0,1258.0057373046875,0.4750722348690033,1.0,0.0,3.0,1.0,0.0
12314100,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23492431640625,0.828240156173706,0.3666788339614868,0.3326591849327087,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23504638671875,0.8695688247680664,0.4278078973293304,0.4076061546802521,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2349853515625,0.8482095003128052,0.3961432576179504,0.2790988385677337,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.8103906512260437,0.3420233130455017,0.3269557654857635,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344970703125,0.714249849319458,0.2308568954467773,1.0542817115783691,286.23504638671875,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1670837402344,286.2364196777344,1.0,0.5580269694328308,1.0,1.0,0.0,1.0,-2.882280111312866,2.882273435592652,6.676566954411101e-06,2.225010871887207,0.6966714262962341,0.6966714262962341,0.0,181.52493286132807,195.0,18694.69921875,-0.0,2137.45556640625,1.0,283.1499938964844,285.63385009765625,290.0898742675781,291.3620910644531,293.1499938964844,293.1499938964844,283.1499938964844,18947.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514617800712585,1.0,0.0,0.0,1.7951245307922363,1.7951321601867676,2.1502184210930866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.0947265625,0.0,220.0677795410156,1895.4371337890625,0.0,1250.79345703125,0.4711343646049499,1.0,0.0,3.0,1.0,0.0
12314160,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510986328125,0.8241400122642517,0.3664726316928863,0.3325907588005066,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2511901855469,0.8651541471481323,0.4279081225395202,0.4078241884708404,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25115966796875,0.8440783023834229,0.3962027728557586,0.2792304754257202,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25103759765625,0.8063352108001709,0.3421425819396972,0.327191412448883,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25067138671875,0.7107211947441101,0.2309486120939254,1.0552839040756226,286.2511901855469,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1669006347656,286.2525939941406,1.0,0.5602589249610901,1.0,1.0,0.0,1.0,-2.884106397628784,2.8840997219085693,6.685136668238556e-06,2.226468324661255,0.6929755210876465,0.6929755210876465,0.0,184.8510589599609,183.0,18640.7578125,-0.0,2156.911865234375,1.0,283.1499938964844,285.6524353027344,290.08709716796875,291.3560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18931.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503853797912598,1.0,0.0,0.0,1.7766491174697876,1.7766566276550293,2.1061859456494858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.951904296875,0.0,214.69790649414065,1895.4371337890625,0.0,1243.3818359375,0.4672642648220062,1.0,0.0,3.0,1.0,0.0
12314220,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2822570800781,0.8249112963676453,0.3661175668239593,0.3322214782238006,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.8664673566818237,0.4281480014324188,0.4080007374286651,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28228759765625,0.84526127576828,0.3963727653026581,0.2793096005916595,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2821960449219,0.8076349496841431,0.342424213886261,0.3274063467979431,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818603515625,0.7118844389915466,0.2311678528785705,1.0560381412506104,286.2823486328125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1669311523437,286.2836303710937,1.0,0.5594663023948669,1.0,1.0,0.0,1.0,-2.885138273239136,2.885131597518921,6.6901934587804135e-06,2.227386236190796,0.6857447028160095,0.6857447028160095,0.0,184.0365600585937,171.0,18523.521484375,-0.0,2154.659423828125,1.0,283.1499938964844,285.6884765625,290.0821838378906,291.3442687988281,293.1499938964844,293.1499938964844,283.1499938964844,18899.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481207013130188,1.0,0.0,0.0,1.7405362129211426,1.7405434846878052,2.0214336871049454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.485595703125,0.0,204.4718780517578,1895.4371337890625,0.0,1227.8760986328125,0.4597249031066894,1.0,0.0,3.0,1.0,0.0
12314280,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2822570800781,0.8249112963676453,0.3661175668239593,0.3322214782238006,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.8664673566818237,0.4281480014324188,0.4080007374286651,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28228759765625,0.84526127576828,0.3963727653026581,0.2793096005916595,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2821960449219,0.8076349496841431,0.342424213886261,0.3274063467979431,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818603515625,0.7118844389915466,0.2311678528785705,1.0560381412506104,286.2823486328125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1669311523437,286.2836303710937,1.0,0.5594663023948669,1.0,1.0,0.0,1.0,-2.885138273239136,2.885131597518921,6.6901934587804135e-06,2.227386236190796,0.6857447028160095,0.6857447028160095,0.0,184.0365600585937,171.0,18523.521484375,-0.0,2154.659423828125,1.0,283.1499938964844,285.6884765625,290.0821838378906,291.3442687988281,293.1499938964844,293.1499938964844,283.1499938964844,18899.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481207013130188,1.0,0.0,0.0,1.7405362129211426,1.7405434846878052,2.0214336871049454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.485595703125,0.0,204.4718780517578,1895.4371337890625,0.0,1227.8760986328125,0.4597249031066894,1.0,0.0,3.0,1.0,0.0
12314340,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124389648437,0.8318590521812439,0.3658648133277893,0.3317574560642242,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3125305175781,0.874809980392456,0.4284661114215851,0.4080537259578705,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3125,0.8530094623565674,0.3966366052627563,0.2793085873126983,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124084472656,0.8152298331260681,0.3427902460098266,0.3275034427642822,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3120422363281,0.7185447812080383,0.2314640283584594,1.0561981201171875,286.3125305175781,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.167724609375,286.3138122558594,1.0,0.555765688419342,1.0,1.0,0.0,1.0,-2.8849527835845947,2.88494610786438,6.689518158964347e-06,2.227325439453125,0.6787397861480713,0.6787397861480713,0.0,178.29425048828125,159.0,18402.857421875,-0.0,2126.09130859375,1.0,283.1499938964844,285.7236328125,290.0780334472656,291.3328552246094,293.1499938964844,293.1499938964844,283.1499938964844,18865.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456665396690369,1.0,0.0,0.0,1.7055939435958862,1.7056010961532593,1.9410856566537404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.030029296875,0.0,194.91213989257807,1895.4371337890625,0.0,1211.2086181640625,0.4524637460708618,1.0,0.0,3.0,1.0,0.0
12314400,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124389648437,0.8318590521812439,0.3658648133277893,0.3317574560642242,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3125305175781,0.874809980392456,0.4284661114215851,0.4080537259578705,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3125,0.8530094623565674,0.3966366052627563,0.2793085873126983,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124084472656,0.8152298331260681,0.3427902460098266,0.3275034427642822,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3120422363281,0.7185447812080383,0.2314640283584594,1.0561981201171875,286.3125305175781,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.167724609375,286.3138122558594,1.0,0.555765688419342,1.0,1.0,0.0,1.0,-2.8849527835845947,2.88494610786438,6.689518158964347e-06,2.227325439453125,0.6787397861480713,0.6787397861480713,0.0,178.29425048828125,159.0,18402.857421875,-0.0,2126.09130859375,1.0,283.1499938964844,285.7236328125,290.0780334472656,291.3328552246094,293.1499938964844,293.1499938964844,283.1499938964844,18865.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456665396690369,1.0,0.0,0.0,1.7055939435958862,1.7056010961532593,1.9410856566537404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.030029296875,0.0,194.91213989257807,1895.4371337890625,0.0,1211.2086181640625,0.4524637460708618,1.0,0.0,3.0,1.0,0.0
12314460,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34246826171875,0.8432741165161133,0.3657069206237793,0.3312793374061584,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3425598144531,0.8883029222488403,0.4288635849952698,0.4080752730369568,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424987792969,0.8656781315803528,0.3969921767711639,0.2792935371398926,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424072265625,0.8268343806266785,0.3432407975196838,0.3275744020938873,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420715332031,0.7286689877510071,0.2318360358476638,1.0561988353729248,286.3425598144531,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1692199707031,286.3438415527344,1.0,0.5503934025764465,1.0,1.0,0.0,1.0,-2.884472131729126,2.884465456008911,6.687456789222779e-06,2.2270288467407227,0.6719798445701599,0.6719798445701599,0.0,169.84597778320312,147.0,18283.470703125,-0.0,2083.720458984375,1.0,283.1499938964844,285.7584533691406,290.0751342773437,291.3225402832031,293.1499938964844,293.1499938964844,283.1499938964844,18830.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430650353431702,1.0,0.0,0.0,1.6719038486480713,1.6719108819961548,1.8651594757557177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.95556640625,0.0,185.9974060058593,1895.4371337890625,0.0,1193.6962890625,0.4454936385154724,1.0,0.0,3.0,1.0,0.0
12314520,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34246826171875,0.8432741165161133,0.3657069206237793,0.3312793374061584,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3425598144531,0.8883029222488403,0.4288635849952698,0.4080752730369568,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424987792969,0.8656781315803528,0.3969921767711639,0.2792935371398926,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424072265625,0.8268343806266785,0.3432407975196838,0.3275744020938873,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420715332031,0.7286689877510071,0.2318360358476638,1.0561988353729248,286.3425598144531,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1692199707031,286.3438415527344,1.0,0.5503934025764465,1.0,1.0,0.0,1.0,-2.884472131729126,2.884465456008911,6.687456789222779e-06,2.2270288467407227,0.6719798445701599,0.6719798445701599,0.0,169.84597778320312,147.0,18283.470703125,-0.0,2083.720458984375,1.0,283.1499938964844,285.7584533691406,290.0751342773437,291.3225402832031,293.1499938964844,293.1499938964844,283.1499938964844,18830.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430650353431702,1.0,0.0,0.0,1.6719038486480713,1.6719108819961548,1.8651594757557177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.95556640625,0.0,185.9974060058593,1895.4371337890625,0.0,1193.6962890625,0.4454936385154724,1.0,0.0,3.0,1.0,0.0
12314580,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604431152344,0.8522022366523743,0.3656536340713501,0.331000804901123,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36053466796875,0.8986554145812988,0.4291388094425201,0.4080918133258819,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3605041503906,0.8755345344543457,0.3972471058368683,0.2792907655239105,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36041259765625,0.8355916142463684,0.3435496389865875,0.3276225328445434,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600769042969,0.7362880706787109,0.2320920377969741,1.05620276927948,286.36053466796875,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1703491210937,286.36181640625,1.0,0.5466791391372681,1.0,1.0,0.0,1.0,-2.884216547012329,2.8842098712921143,6.6863681240647566e-06,2.226874828338623,0.6680482625961304,0.6680482625961304,0.0,163.9833221435547,147.0,18213.341796875,-0.0,2054.455322265625,1.0,283.1499938964844,285.7792358398437,290.0740661621094,291.3171081542969,293.1499938964844,293.1499938964844,283.1499938964844,18808.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414700150489807,1.0,0.0,0.0,1.652328610420227,1.652335524559021,1.8217394881503426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.564453125,0.0,180.95120239257807,1895.4371337890625,0.0,1183.0394287109375,0.4414578378200531,1.0,0.0,3.0,1.0,0.0
12314640,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724365234375,0.8590677380561829,0.3656334280967712,0.3308212757110595,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37255859375,0.9065483212471008,0.4293364584445953,0.4081079959869385,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724975585937,0.8830507397651672,0.3974329233169555,0.2792939841747284,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724060058594,0.8422513008117676,0.3437701463699341,0.3276602923870086,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3720703125,0.7420787215232849,0.2322744131088256,1.0562204122543335,286.3725280761719,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1711730957031,286.3738098144531,1.0,0.5440718531608582,1.0,1.0,0.0,1.0,-2.8840906620025635,2.8840839862823486,6.685848802590044e-06,2.226806163787842,0.6654792428016663,0.6654792428016663,0.0,159.86439514160156,135.0,18167.349609375,-0.0,2033.98681640625,1.0,283.1499938964844,285.79302978515625,290.0736389160156,291.3138122558594,293.1499938964844,293.1499938964844,283.1499938964844,18793.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404042840003967,1.0,0.0,0.0,1.639546513557434,1.639553427696228,1.793663244598065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.41357421875,0.0,177.7083282470703,1895.4371337890625,0.0,1175.9530029296875,0.4388282001018524,1.0,0.0,3.0,1.0,0.0
12314700,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3874206542969,0.868826150894165,0.3656259775161743,0.3306055068969726,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.38751220703125,0.9184110164642334,0.4296002686023712,0.4081360399723053,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3874816894531,0.8936126828193665,0.3976837992668152,0.2793051302433014,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38739013671875,0.8516902923583984,0.3440628945827484,0.3277158141136169,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3870544433594,0.7502884864807129,0.2325155287981033,1.0562658309936523,286.38751220703125,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1723022460937,286.3887939453125,1.0,0.5406872034072876,1.0,1.0,0.0,1.0,-2.8839995861053467,2.883992910385132,6.685506832582178e-06,2.226771831512451,0.6623311638832092,0.6623311638832092,0.0,154.51417541503906,135.0,18110.880859375,-0.0,2007.521728515625,1.0,283.1499938964844,285.8102111816406,290.07342529296875,291.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18775.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390778422355652,1.0,0.0,0.0,1.6238985061645508,1.6239054203033447,1.759588883487595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.86083984375,0.0,173.7940673828125,1895.4371337890625,0.0,1167.171875,0.435615211725235,1.0,0.0,3.0,1.0,0.0
12314760,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.8799939155578613,0.365636795759201,0.330400288105011,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4024658203125,0.9322628974914552,0.4298812747001648,0.4081742763519287,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4024353027344,0.9055601954460144,0.3979538679122925,0.2793251872062683,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.40234375,0.86252760887146,0.344373494386673,0.3277819752693176,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4019775390625,0.7597253918647766,0.2327694147825241,1.0563408136367798,286.4024658203125,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1734924316406,286.4037475585937,1.0,0.5372031927108765,1.0,1.0,0.0,1.0,-2.8839924335479736,2.883985757827759,6.685555035801372e-06,2.226802349090576,0.6592522859573364,0.6592522859573364,0.0,149.00572204589844,123.0,18055.568359375,-0.0,1980.418212890625,1.0,283.1499938964844,285.8273010253906,290.07354736328125,291.3067626953125,293.1499938964844,293.1499938964844,283.1499938964844,18755.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377646923065186,1.0,0.0,0.0,1.6086121797561646,1.608618974685669,1.726617568920119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.44970703125,0.0,170.0289306640625,1895.4371337890625,0.0,1158.5208740234375,0.4324832260608673,1.0,0.0,3.0,1.0,0.0
12314820,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4321594238281,0.9073113799095154,0.3657129406929016,0.3300256729125976,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322509765625,0.9638033509254456,0.4304887652397156,0.4082821011543274,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322204589844,0.9372697472572328,0.39854696393013,0.2793932259082794,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43212890625,0.8892970681190491,0.3450486660003662,0.3279511928558349,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317932128906,0.7831054329872131,0.2333106100559234,1.0565850734710691,286.4322509765625,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.176025390625,286.4335327148437,1.0,0.5300308465957642,1.0,1.0,0.0,1.0,-2.8842501640319824,2.884243488311768,6.686914730380522e-06,2.22707462310791,0.6533011794090271,0.6533011794090271,0.0,137.66741943359375,111.0,17948.501953125,-0.0,1925.071533203125,1.0,283.1499938964844,285.86114501953125,290.0746765136719,291.30126953125,293.1499938964844,293.1499938964844,283.1499938964844,18716.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351921558380127,1.0,0.0,0.0,1.5791243314743042,1.579131007194519,1.6638956878978206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.03125,0.0,162.92755126953125,1895.4371337890625,0.0,1141.69580078125,0.4264607727527618,1.0,0.0,3.0,1.0,0.0
12314880,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4321594238281,0.9073113799095154,0.3657129406929016,0.3300256729125976,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322509765625,0.9638033509254456,0.4304887652397156,0.4082821011543274,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322204589844,0.9372697472572328,0.39854696393013,0.2793932259082794,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43212890625,0.8892970681190491,0.3450486660003662,0.3279511928558349,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317932128906,0.7831054329872131,0.2333106100559234,1.0565850734710691,286.4322509765625,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.176025390625,286.4335327148437,1.0,0.5300308465957642,1.0,1.0,0.0,1.0,-2.8842501640319824,2.884243488311768,6.686914730380522e-06,2.22707462310791,0.6533011794090271,0.6533011794090271,0.0,137.66741943359375,111.0,17948.501953125,-0.0,1925.071533203125,1.0,283.1499938964844,285.86114501953125,290.0746765136719,291.30126953125,293.1499938964844,293.1499938964844,283.1499938964844,18716.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351921558380127,1.0,0.0,0.0,1.5791243314743042,1.579131007194519,1.6638956878978206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.03125,0.0,162.92755126953125,1895.4371337890625,0.0,1141.69580078125,0.4264607727527618,1.0,0.0,3.0,1.0,0.0
12314940,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.461669921875,0.9469997882843018,0.3658663332462311,0.3297080993652344,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4617614746094,0.996382474899292,0.431148886680603,0.4084301888942718,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4617004394531,0.975477695465088,0.3992062509059906,0.2794997096061706,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46160888671875,0.9267241954803468,0.3458023965358734,0.3281810879707336,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4612731933594,0.8137984871864319,0.2338915169239044,1.056958794593811,286.4617614746094,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1786499023437,286.4630126953125,1.0,0.52267986536026,1.0,1.0,0.0,1.0,-2.8849003314971924,2.884893655776977,6.6900970523420256e-06,2.227651596069336,0.6476336121559143,0.6476336121559143,0.0,126.04724884033205,114.0,17846.517578125,-0.0,1868.95654296875,1.0,283.1499938964844,285.8944396972656,290.0769348144531,291.2972412109375,293.1499938964844,293.1499938964844,283.1499938964844,18677.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327090263366699,1.0,0.0,0.0,1.5511387586593628,1.551145315170288,1.6054424634148745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.1484375,0.0,156.38265991210938,1895.4371337890625,0.0,1125.6114501953125,0.420769602060318,1.0,0.0,3.0,1.0,0.0
12315000,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.461669921875,0.9469997882843018,0.3658663332462311,0.3297080993652344,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4617614746094,0.996382474899292,0.431148886680603,0.4084301888942718,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4617004394531,0.975477695465088,0.3992062509059906,0.2794997096061706,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46160888671875,0.9267241954803468,0.3458023965358734,0.3281810879707336,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4612731933594,0.8137984871864319,0.2338915169239044,1.056958794593811,286.4617614746094,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1786499023437,286.4630126953125,1.0,0.52267986536026,1.0,1.0,0.0,1.0,-2.8849003314971924,2.884893655776977,6.6900970523420256e-06,2.227651596069336,0.6476336121559143,0.6476336121559143,0.0,126.04724884033205,114.0,17846.517578125,-0.0,1868.95654296875,1.0,283.1499938964844,285.8944396972656,290.0769348144531,291.2972412109375,293.1499938964844,293.1499938964844,283.1499938964844,18677.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327090263366699,1.0,0.0,0.0,1.5511387586593628,1.551145315170288,1.6054424634148745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.1484375,0.0,156.38265991210938,1895.4371337890625,0.0,1125.6114501953125,0.420769602060318,1.0,0.0,3.0,1.0,0.0
12315060,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4844055175781,0.961527705192566,0.3660122752189636,0.3297109603881836,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4844665527344,0.9990000128746032,0.4327638745307922,0.3975189328193664,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48443603515625,0.987942099571228,0.399852842092514,0.2798491418361664,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.484375,0.9426158666610718,0.3465693891048431,0.3287601768970489,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4841613769531,0.8251397609710693,0.2344430983066558,1.0587960481643677,286.4844665527344,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1815795898437,286.4853515625,1.0,0.5190172791481018,1.0,1.0,0.0,1.0,-2.8751425743103027,2.875135898590088,6.645272605965147e-06,2.220275640487671,0.6421283483505249,0.6421283483505249,0.0,121.95793914794922,132.0,17707.994140625,-0.0,1833.2991943359373,1.0,283.1499938964844,285.9219970703125,290.0796813964844,291.29302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18642.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302387714385986,1.0,0.0,0.0,1.5244344472885132,1.524440884590149,1.550639865399717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.11767578125,0.0,150.32904052734375,1895.4371337890625,0.0,1109.763671875,0.4153749346733093,1.0,0.0,3.0,1.0,0.0
12315120,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4844055175781,0.961527705192566,0.3660122752189636,0.3297109603881836,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4844665527344,0.9990000128746032,0.4327638745307922,0.3975189328193664,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48443603515625,0.987942099571228,0.399852842092514,0.2798491418361664,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.484375,0.9426158666610718,0.3465693891048431,0.3287601768970489,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4841613769531,0.8251397609710693,0.2344430983066558,1.0587960481643677,286.4844665527344,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1815795898437,286.4853515625,1.0,0.5190172791481018,1.0,1.0,0.0,1.0,-2.8751425743103027,2.875135898590088,6.645272605965147e-06,2.220275640487671,0.6421283483505249,0.6421283483505249,0.0,121.95793914794922,132.0,17707.994140625,-0.0,1833.2991943359373,1.0,283.1499938964844,285.9219970703125,290.0796813964844,291.29302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18642.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302387714385986,1.0,0.0,0.0,1.5244344472885132,1.524440884590149,1.550639865399717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.11767578125,0.0,150.32904052734375,1895.4371337890625,0.0,1109.763671875,0.4153749346733093,1.0,0.0,3.0,1.0,0.0
12315180,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182189941406,0.9551506638526917,0.3662066459655761,0.3299218416213989,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9990000128746032,0.4347113072872162,0.4053518772125244,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182800292969,0.9830495715141296,0.4005520641803741,0.2803632318973541,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181579589844,0.9365005493164062,0.3474094569683075,0.3295879364013672,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5176696777344,0.8208178877830505,0.235020250082016,1.0616226196289062,286.5183410644531,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1852111816406,286.52032470703125,1.0,0.5230594277381897,1.0,1.0,0.0,1.0,-2.8897647857666016,2.8897581100463867,6.712343292747391e-06,2.2312588691711426,0.6370120048522949,0.6370120048522949,0.0,124.18242645263672,150.0,17661.236328125,-0.0,1867.5902099609373,1.0,283.1499938964844,285.9580383300781,290.0829467773437,291.2902526855469,293.1499938964844,293.1499938964844,283.1499938964844,18602.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275877952575684,1.0,0.0,0.0,1.499155879020691,1.4991620779037476,1.4996399499977997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.00830078125,0.0,144.7347869873047,1895.4371337890625,0.0,1092.9290771484375,0.4102807343006134,1.0,0.0,3.0,1.0,0.0
12315240,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182189941406,0.9551506638526917,0.3662066459655761,0.3299218416213989,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9990000128746032,0.4347113072872162,0.4053518772125244,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182800292969,0.9830495715141296,0.4005520641803741,0.2803632318973541,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181579589844,0.9365005493164062,0.3474094569683075,0.3295879364013672,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5176696777344,0.8208178877830505,0.235020250082016,1.0616226196289062,286.5183410644531,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1852111816406,286.52032470703125,1.0,0.5230594277381897,1.0,1.0,0.0,1.0,-2.8897647857666016,2.8897581100463867,6.712343292747391e-06,2.2312588691711426,0.6370120048522949,0.6370120048522949,0.0,124.18242645263672,150.0,17661.236328125,-0.0,1867.5902099609373,1.0,283.1499938964844,285.9580383300781,290.0829467773437,291.2902526855469,293.1499938964844,293.1499938964844,283.1499938964844,18602.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275877952575684,1.0,0.0,0.0,1.499155879020691,1.4991620779037476,1.4996399499977997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.00830078125,0.0,144.7347869873047,1895.4371337890625,0.0,1092.9290771484375,0.4102807343006134,1.0,0.0,3.0,1.0,0.0
12315300,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54132080078125,0.9434296488761902,0.3663420081138611,0.3301499783992767,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.9957268238067628,0.4347060322761535,0.4120045006275177,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414123535156,0.9733261466026306,0.4009396731853485,0.2807154357433319,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5412902832031,0.9247527718544006,0.3478627502918243,0.3301292657852173,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.540771484375,0.8124391436576843,0.2353163212537765,1.0635346174240112,286.5414733886719,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.18572998046875,286.5433349609375,1.0,0.5270255208015442,1.0,1.0,0.0,1.0,-2.9014828205108643,2.9014761447906494,6.767661943740677e-06,2.2406482696533203,0.6347054243087769,0.6347054243087769,0.0,127.7511749267578,150.0,17662.369140625,-0.0,1904.06640625,1.0,283.1499938964844,285.9807434082031,290.086669921875,291.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,18575.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264939308166504,1.0,0.0,0.0,1.4874300956726074,1.487436294555664,1.4762726152639516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.141357421875,0.0,142.1648406982422,1895.4371337890625,0.0,1086.0347900390625,0.4079034030437469,1.0,0.0,3.0,1.0,0.0
12315360,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589294433594,0.9232607483863832,0.3664519786834717,0.3304711878299713,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590515136719,0.9805486798286438,0.4346092045307159,0.4121398031711578,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.9552627801895142,0.4013075530529022,0.2811418771743774,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55889892578125,0.905755341053009,0.3482956886291504,0.3307681679725647,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5585327148437,0.7975693345069885,0.2355766147375106,1.0658323764801023,286.5590515136719,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.18572998046875,286.5604553222656,1.0,0.5314335823059082,1.0,1.0,0.0,1.0,-2.9060168266296387,2.9060099124908447,6.788853170291986e-06,2.244160413742065,0.6324398517608643,0.6324398517608643,0.0,133.5923614501953,168.0,17634.984375,-0.0,1940.417236328125,1.0,283.1499938964844,285.9992370605469,290.0914306640625,291.2967224121094,293.1499938964844,293.1499938964844,283.1499938964844,18549.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256738901138306,1.0,0.0,0.0,1.476198434829712,1.4762046337127686,1.454062044103921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.5712890625,0.0,139.73837280273438,1895.4371337890625,0.0,1080.88671875,0.4056321084499359,1.0,0.0,3.0,1.0,0.0
12315420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909423828125,0.8869770169258118,0.3666220903396606,0.3311404287815094,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.9438044428825378,0.4347965717315674,0.4127373993396759,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.9158650040626526,0.4020150303840637,0.2820304036140442,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.59088134765625,0.8723836541175842,0.3491399586200714,0.3320989310741424,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5905456542969,0.7684093713760376,0.2360379844903946,1.0705012083053589,286.5910339355469,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1859130859375,286.5924072265625,1.0,0.5415676236152649,1.0,1.0,0.0,1.0,-2.915818214416504,2.91581130027771,6.834955001977505e-06,2.251830816268921,0.6281275153160095,0.6281275153160095,0.0,147.42539978027344,186.0,17584.427734375,-0.0,2025.2962646484373,1.0,283.1499938964844,286.03277587890625,290.10015869140625,291.3031005859375,293.1499938964844,293.1499938964844,283.1499938964844,18505.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244357228279114,1.0,0.0,0.0,1.4549332857131958,1.454939365386963,1.4124711356089392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.69287109375,0.0,135.2373046875,1895.4371337890625,0.0,1073.1466064453125,0.4013584554195404,1.0,0.0,3.0,1.0,0.0
12315480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909423828125,0.8869770169258118,0.3666220903396606,0.3311404287815094,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.9438044428825378,0.4347965717315674,0.4127373993396759,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.9158650040626526,0.4020150303840637,0.2820304036140442,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.59088134765625,0.8723836541175842,0.3491399586200714,0.3320989310741424,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5905456542969,0.7684093713760376,0.2360379844903946,1.0705012083053589,286.5910339355469,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1859130859375,286.5924072265625,1.0,0.5415676236152649,1.0,1.0,0.0,1.0,-2.915818214416504,2.91581130027771,6.834955001977505e-06,2.251830816268921,0.6281275153160095,0.6281275153160095,0.0,147.42539978027344,186.0,17584.427734375,-0.0,2025.2962646484373,1.0,283.1499938964844,286.03277587890625,290.10015869140625,291.3031005859375,293.1499938964844,293.1499938964844,283.1499938964844,18505.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244357228279114,1.0,0.0,0.0,1.4549332857131958,1.454939365386963,1.4124711356089392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.69287109375,0.0,135.2373046875,1895.4371337890625,0.0,1073.1466064453125,0.4013584554195404,1.0,0.0,3.0,1.0,0.0
12315540,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6219787597656,0.8570883274078369,0.366753488779068,0.3318372964859009,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6221008300781,0.907712996006012,0.4352518916130066,0.4137184917926788,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6220397949219,0.8839344382286072,0.4027039706707001,0.2829561829566955,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6219482421875,0.8442627191543579,0.3499681651592254,0.333484023809433,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6216125488281,0.7438790798187256,0.2364319562911987,1.075199007987976,286.6220703125,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18585205078125,286.6234130859375,1.0,0.5527738928794861,1.0,1.0,0.0,1.0,-2.926259279251098,2.9262523651123047,6.884242338855984e-06,2.2600040435791016,0.6241345405578613,0.6241345405578613,0.0,163.14871215820312,204.0,17540.34375,-0.0,2121.2607421875,1.0,283.1499938964844,286.06500244140625,290.1078491210937,291.3085021972656,293.1499938964844,293.1499938964844,283.1499938964844,18464.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233627796173096,1.0,0.0,0.0,1.4353439807891846,1.4353500604629517,1.3746921467827633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.841796875,0.0,131.1818389892578,1895.4371337890625,0.0,1066.4715576171875,0.3974360227584839,1.0,0.0,3.0,1.0,0.0
12315600,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6219787597656,0.8570883274078369,0.366753488779068,0.3318372964859009,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6221008300781,0.907712996006012,0.4352518916130066,0.4137184917926788,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6220397949219,0.8839344382286072,0.4027039706707001,0.2829561829566955,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6219482421875,0.8442627191543579,0.3499681651592254,0.333484023809433,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6216125488281,0.7438790798187256,0.2364319562911987,1.075199007987976,286.6220703125,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18585205078125,286.6234130859375,1.0,0.5527738928794861,1.0,1.0,0.0,1.0,-2.926259279251098,2.9262523651123047,6.884242338855984e-06,2.2600040435791016,0.6241345405578613,0.6241345405578613,0.0,163.14871215820312,204.0,17540.34375,-0.0,2121.2607421875,1.0,283.1499938964844,286.06500244140625,290.1078491210937,291.3085021972656,293.1499938964844,293.1499938964844,283.1499938964844,18464.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233627796173096,1.0,0.0,0.0,1.4353439807891846,1.4353500604629517,1.3746921467827633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.841796875,0.0,131.1818389892578,1895.4371337890625,0.0,1066.4715576171875,0.3974360227584839,1.0,0.0,3.0,1.0,0.0
12315660,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694030761719,0.8422269225120544,0.3710405230522156,0.3353140652179718,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66961669921875,0.8906683921813965,0.4402043223381042,0.4178975224494934,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6695251464844,0.8680128455162048,0.4076863825321197,0.2861046195030212,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693420410156,0.8307561874389648,0.3552488982677459,0.3379762768745422,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6687316894531,0.7332215309143066,0.2414818704128265,1.095173954963684,286.66961669921875,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2301025390625,286.6721496582031,1.0,0.5663504600524902,1.0,1.0,0.0,1.0,-2.9686179161071777,2.9686107635498047,7.084389835654292e-06,2.29245924949646,0.6207444071769714,0.6207444071769714,0.0,176.0590057373047,207.0,17613.0390625,-0.0,2259.9033203125,1.0,283.1499938964844,286.10943603515625,290.1167907714844,291.31768798828125,293.1499938964844,293.1499938964844,283.1499938964844,18411.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224728226661682,1.0,0.0,0.0,1.4178322553634644,1.417838215827942,1.341353197403805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.34716796875,0.0,127.58792114257812,1895.4371337890625,0.0,1060.9576416015625,0.3939068913459778,1.0,0.0,3.0,1.0,0.0
12315720,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694030761719,0.8422269225120544,0.3710405230522156,0.3353140652179718,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66961669921875,0.8906683921813965,0.4402043223381042,0.4178975224494934,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6695251464844,0.8680128455162048,0.4076863825321197,0.2861046195030212,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693420410156,0.8307561874389648,0.3552488982677459,0.3379762768745422,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6687316894531,0.7332215309143066,0.2414818704128265,1.095173954963684,286.66961669921875,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2301025390625,286.6721496582031,1.0,0.5663504600524902,1.0,1.0,0.0,1.0,-2.9686179161071777,2.9686107635498047,7.084389835654292e-06,2.29245924949646,0.6207444071769714,0.6207444071769714,0.0,176.0590057373047,207.0,17613.0390625,-0.0,2259.9033203125,1.0,283.1499938964844,286.10943603515625,290.1167907714844,291.31768798828125,293.1499938964844,293.1499938964844,283.1499938964844,18411.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224728226661682,1.0,0.0,0.0,1.4178322553634644,1.417838215827942,1.341353197403805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.34716796875,0.0,127.58792114257812,1895.4371337890625,0.0,1060.9576416015625,0.3939068913459778,1.0,0.0,3.0,1.0,0.0
