time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315780,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044982910156,0.8360154032707214,0.3727878332138061,0.3373339474201202,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70465087890625,0.8836302161216736,0.4425564408302307,0.4205661118030548,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70458984375,0.8614607453346252,0.4099747538566589,0.2880444228649139,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044677734375,0.8253402709960938,0.3578137159347534,0.3408568203449249,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7039489746094,0.7292925715446472,0.2439737915992736,1.1085143089294434,286.7046813964844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2481994628906,286.7066955566406,1.0,0.5736441016197205,1.0,1.0,0.0,1.0,-2.9960973262786865,2.9960899353027344,7.216844551294343e-06,2.313977003097534,0.6188217401504517,0.6188217401504517,0.0,182.8052978515625,207.0,17666.55859375,-0.0,2343.47900390625,1.0,283.1499938964844,286.1417541503906,290.1260986328125,291.3300170898437,293.1499938964844,293.1499938964844,283.1499938964844,18369.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225250959396362,1.0,0.0,0.0,1.407590389251709,1.4075963497161863,1.3220443406680718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.57861328125,0.0,125.48529815673828,1895.4371337890625,0.0,1061.2811279296875,0.3918132483959198,1.0,0.0,3.0,1.0,0.0
12315840,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7186279296875,0.8334337472915649,0.3734336197376251,0.3380730748176574,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7187805175781,0.8807393908500671,0.4434889853000641,0.4216129183769226,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7187194824219,0.8587698936462402,0.410871148109436,0.2887946963310241,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7185974121094,0.8230938911437988,0.3588380515575409,0.3419959843158722,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7181396484375,0.7276378273963928,0.2449560761451721,1.113767385482788,286.7187805175781,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2542419433594,286.7206420898437,1.0,0.5766626000404358,1.0,1.0,0.0,1.0,-3.0068342685699463,3.006827116012573,7.2689163062023e-06,2.3223776817321777,0.61797034740448,0.61797034740448,0.0,185.6473846435547,210.0,17684.013671875,-0.0,2377.57763671875,1.0,283.1499938964844,286.1549377441406,290.13067626953125,291.3360900878906,293.1499938964844,293.1499938964844,283.1499938964844,18351.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227467060089111,1.0,0.0,0.0,1.4031158685684204,1.4031217098236084,1.3136524046331033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.71728515625,0.0,124.57647705078124,1895.4371337890625,0.0,1062.65234375,0.3909015655517578,1.0,0.0,3.0,1.0,0.0
12315900,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384338378906,0.8297703862190247,0.374302864074707,0.3390577137470245,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7385559082031,0.8766699433326721,0.4447957873344421,0.4230645596981048,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384948730469,0.8549862504005432,0.4121211469173431,0.2898285090923309,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384033203125,0.8198997974395752,0.3602779805660248,0.3435815274715423,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7380065917969,0.7252540588378906,0.2463080585002899,1.12097430229187,286.7385559082031,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2613220214844,286.7401733398437,1.0,0.5809061527252197,1.0,1.0,0.0,1.0,-3.021580457687378,3.021573066711426,7.340730462601641e-06,2.333913326263428,0.6167004704475403,0.6167004704475403,0.0,189.74468994140625,210.0,17704.46875,-0.0,2425.774658203125,1.0,283.1499938964844,286.1734619140625,290.1373596191406,291.3448791503906,293.1499938964844,293.1499938964844,283.1499938964844,18326.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232427358627319,1.0,0.0,0.0,1.3965145349502563,1.3965203762054443,1.3013206512368924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.578125,0.0,123.24737548828124,1895.4371337890625,0.0,1065.7266845703125,0.3895609676837921,1.0,0.0,3.0,1.0,0.0
12315960,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7559814453125,0.8265565633773804,0.3750562965869903,0.3398981690406799,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.756103515625,0.8731399178504944,0.4459714591503143,0.4243519604206085,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75604248046875,0.8517109751701355,0.4132441580295563,0.2907419204711914,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7559509277344,0.8170964121818542,0.3615759313106537,0.3449914157390594,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.755615234375,0.7231367230415344,0.2474869936704635,1.1272187232971191,286.756103515625,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2662658691406,286.7575378417969,1.0,0.5846627354621887,1.0,1.0,0.0,1.0,-3.0344417095184326,3.0344343185424805,7.403650215564994e-06,2.343972682952881,0.6154963970184326,0.6154963970184326,0.0,193.4377593994141,213.0,17718.83203125,-0.0,2468.784912109375,1.0,283.1499938964844,286.19000244140625,290.1431884765625,291.3524780273437,293.1499938964844,293.1499938964844,283.1499938964844,18304.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238117814064026,1.0,0.0,0.0,1.3903374671936035,1.3903433084487915,1.2898341594791418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.9013671875,0.0,122.01653289794922,1895.4371337890625,0.0,1069.2611083984375,0.3883117139339447,1.0,0.0,3.0,1.0,0.0
12316020,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7863464355469,0.8213089108467102,0.3763641715049743,0.3413214683532715,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8674957752227783,0.4480869472026825,0.4266174435615539,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8464944362640381,0.4152722954750061,0.2923516035079956,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7863464355469,0.81254643201828,0.3639094233512878,0.3474744856357574,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.7196540832519531,0.2494885325431823,1.1376855373382568,286.7864685058594,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2718505859375,286.78765869140625,1.0,0.5910595059394836,1.0,1.0,0.0,1.0,-3.0563840866088867,3.0563766956329346,7.511607691412792e-06,2.361131429672241,0.6132581233978271,0.6132581233978271,0.0,199.76296997070312,201.0,17736.15234375,-0.0,2543.070556640625,1.0,283.1499938964844,286.21875,290.1526184082031,291.3644104003906,293.1499938964844,293.1499938964844,283.1499938964844,18266.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248074769973755,1.0,0.0,0.0,1.3790632486343384,1.3790689706802368,1.26900033592392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.375732421875,0.0,119.80225372314452,1895.4371337890625,0.0,1075.466552734375,0.3860452771186828,1.0,0.0,3.0,1.0,0.0
12316080,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7863464355469,0.8213089108467102,0.3763641715049743,0.3413214683532715,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8674957752227783,0.4480869472026825,0.4266174435615539,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8464944362640381,0.4152722954750061,0.2923516035079956,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7863464355469,0.81254643201828,0.3639094233512878,0.3474744856357574,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.7196540832519531,0.2494885325431823,1.1376855373382568,286.7864685058594,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2718505859375,286.78765869140625,1.0,0.5910595059394836,1.0,1.0,0.0,1.0,-3.0563840866088867,3.0563766956329346,7.511607691412792e-06,2.361131429672241,0.6132581233978271,0.6132581233978271,0.0,199.76296997070312,201.0,17736.15234375,-0.0,2543.070556640625,1.0,283.1499938964844,286.21875,290.1526184082031,291.3644104003906,293.1499938964844,293.1499938964844,283.1499938964844,18266.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248074769973755,1.0,0.0,0.0,1.3790632486343384,1.3790689706802368,1.26900033592392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.375732421875,0.0,119.80225372314452,1895.4371337890625,0.0,1075.466552734375,0.3860452771186828,1.0,0.0,3.0,1.0,0.0
12316140,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.81103515625,0.8242568969726562,0.3775492906570434,0.3423231840133667,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111267089844,0.8712103366851807,0.4500463306903839,0.4284045100212097,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.81109619140625,0.8500055074691772,0.4171666204929352,0.2936234772205353,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.81103515625,0.8162596821784973,0.3660586476325989,0.3494498431682586,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.810791015625,0.7230867743492126,0.251196950674057,1.145228385925293,286.8111267089844,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2741394042969,286.81207275390625,1.0,0.5920021533966064,1.0,1.0,0.0,1.0,-3.072715282440185,3.0727076530456543,7.59260274207918e-06,2.37395977973938,0.6111884117126465,0.6111884117126465,0.0,198.5218963623047,189.0,17736.75390625,-0.0,2567.812255859375,1.0,283.1499938964844,286.24249267578125,290.1607360839844,291.3735046386719,293.1499938964844,293.1499938964844,283.1499938964844,18237.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253311038017273,1.0,0.0,0.0,1.368939995765686,1.368945598602295,1.250438117494923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.77197265625,0.0,117.8523406982422,1895.4371337890625,0.0,1078.7398681640625,0.3840285539627075,1.0,0.0,3.0,1.0,0.0
12316200,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.81103515625,0.8242568969726562,0.3775492906570434,0.3423231840133667,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111267089844,0.8712103366851807,0.4500463306903839,0.4284045100212097,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.81109619140625,0.8500055074691772,0.4171666204929352,0.2936234772205353,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.81103515625,0.8162596821784973,0.3660586476325989,0.3494498431682586,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.810791015625,0.7230867743492126,0.251196950674057,1.145228385925293,286.8111267089844,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2741394042969,286.81207275390625,1.0,0.5920021533966064,1.0,1.0,0.0,1.0,-3.072715282440185,3.0727076530456543,7.59260274207918e-06,2.37395977973938,0.6111884117126465,0.6111884117126465,0.0,198.5218963623047,189.0,17736.75390625,-0.0,2567.812255859375,1.0,283.1499938964844,286.24249267578125,290.1607360839844,291.3735046386719,293.1499938964844,293.1499938964844,283.1499938964844,18237.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253311038017273,1.0,0.0,0.0,1.368939995765686,1.368945598602295,1.250438117494923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.77197265625,0.0,117.8523406982422,1895.4371337890625,0.0,1078.7398681640625,0.3840285539627075,1.0,0.0,3.0,1.0,0.0
12316260,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8317565917969,0.8326261639595032,0.3787168264389038,0.3431208431720733,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318176269531,0.881236732006073,0.4519678652286529,0.4299538135528564,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.831787109375,0.8594546318054199,0.4190421104431152,0.294733852148056,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83172607421875,0.8252820372581482,0.3681513667106628,0.351167619228363,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.7310271263122559,0.2527663111686706,1.1511473655700684,286.8318176269531,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750244140625,286.8326416015625,1.0,0.5901212692260742,1.0,1.0,0.0,1.0,-3.086055278778076,3.086047410964966,7.6590449680225e-06,2.3844218254089355,0.6092433929443359,0.6092433929443359,0.0,192.57554626464844,177.0,17728.712890625,-0.0,2562.21337890625,1.0,283.1499938964844,286.2626647949219,290.16912841796875,291.3816833496094,293.1499938964844,293.1499938964844,283.1499938964844,18216.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252999305725098,1.0,0.0,0.0,1.359674334526062,1.359679937362671,1.2335682697539596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.734130859375,0.0,116.10089111328124,1895.4371337890625,0.0,1078.544677734375,0.3822005689144134,1.0,0.0,3.0,1.0,0.0
12316320,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8317565917969,0.8326261639595032,0.3787168264389038,0.3431208431720733,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318176269531,0.881236732006073,0.4519678652286529,0.4299538135528564,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.831787109375,0.8594546318054199,0.4190421104431152,0.294733852148056,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83172607421875,0.8252820372581482,0.3681513667106628,0.351167619228363,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.7310271263122559,0.2527663111686706,1.1511473655700684,286.8318176269531,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750244140625,286.8326416015625,1.0,0.5901212692260742,1.0,1.0,0.0,1.0,-3.086055278778076,3.086047410964966,7.6590449680225e-06,2.3844218254089355,0.6092433929443359,0.6092433929443359,0.0,192.57554626464844,177.0,17728.712890625,-0.0,2562.21337890625,1.0,283.1499938964844,286.2626647949219,290.16912841796875,291.3816833496094,293.1499938964844,293.1499938964844,283.1499938964844,18216.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252999305725098,1.0,0.0,0.0,1.359674334526062,1.359679937362671,1.2335682697539596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.734130859375,0.0,116.10089111328124,1895.4371337890625,0.0,1078.544677734375,0.3822005689144134,1.0,0.0,3.0,1.0,0.0
12316380,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8502502441406,0.8451051115989685,0.3798954784870147,0.3438292145729065,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8503112792969,0.896027147769928,0.4538949728012085,0.4314009547233581,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8503112792969,0.8735508918762207,0.4209361970424652,0.2957787215709686,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8502502441406,0.8381810188293457,0.3702326714992523,0.3527673780918121,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500671386719,0.7423725724220276,0.2542682290077209,1.1562265157699585,286.850341796875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.275390625,286.85107421875,1.0,0.586613655090332,1.0,1.0,0.0,1.0,-3.097933769226074,3.097926139831543,7.718452252447605e-06,2.393737554550171,0.6074079275131226,0.6074079275131226,0.0,184.0326690673828,165.0,17717.482421875,-0.0,2539.99267578125,1.0,283.1499938964844,286.2807312011719,290.1788330078125,291.3906555175781,293.1499938964844,293.1499938964844,283.1499938964844,18199.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248632073402405,1.0,0.0,0.0,1.3510931730270386,1.3510987758636477,1.2180468900169217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.862060546875,0.0,114.50401306152344,1895.4371337890625,0.0,1075.814453125,0.3805201947689056,1.0,0.0,3.0,1.0,0.0
12316440,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8502502441406,0.8451051115989685,0.3798954784870147,0.3438292145729065,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8503112792969,0.896027147769928,0.4538949728012085,0.4314009547233581,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8503112792969,0.8735508918762207,0.4209361970424652,0.2957787215709686,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8502502441406,0.8381810188293457,0.3702326714992523,0.3527673780918121,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500671386719,0.7423725724220276,0.2542682290077209,1.1562265157699585,286.850341796875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.275390625,286.85107421875,1.0,0.586613655090332,1.0,1.0,0.0,1.0,-3.097933769226074,3.097926139831543,7.718452252447605e-06,2.393737554550171,0.6074079275131226,0.6074079275131226,0.0,184.0326690673828,165.0,17717.482421875,-0.0,2539.99267578125,1.0,283.1499938964844,286.2807312011719,290.1788330078125,291.3906555175781,293.1499938964844,293.1499938964844,283.1499938964844,18199.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248632073402405,1.0,0.0,0.0,1.3510931730270386,1.3510987758636477,1.2180468900169217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.862060546875,0.0,114.50401306152344,1895.4371337890625,0.0,1075.814453125,0.3805201947689056,1.0,0.0,3.0,1.0,0.0
12316500,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85894775390625,0.8528967499732971,0.3804914951324463,0.3441664278507232,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8590087890625,0.9051010608673096,0.4548657834529876,0.4321065247058868,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8590087890625,0.8822835087776184,0.4218941032886505,0.296290636062622,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85894775390625,0.8461161851882935,0.3712742328643799,0.3535431027412414,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587646484375,0.7493655681610107,0.2550044357776642,1.1585755348205566,286.8590393066406,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2755126953125,286.8597412109375,1.0,0.584475576877594,1.0,1.0,0.0,1.0,-3.103560209274292,3.1035525798797607,7.746670235064812e-06,2.3981497287750244,0.6065283417701721,0.6065283417701721,0.0,179.14596557617188,165.0,17711.4765625,-0.0,2524.949462890625,1.0,283.1499938964844,286.28924560546875,290.184326171875,291.39569091796875,293.1499938964844,293.1499938964844,283.1499938964844,18191.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245559453964233,1.0,0.0,0.0,1.347024917602539,1.347030520439148,1.2107227576052537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.06201171875,0.0,113.7547607421875,1895.4371337890625,0.0,1073.896240234375,0.3797272145748138,1.0,0.0,3.0,1.0,0.0
12316560,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.86737060546875,0.8618026971817017,0.3810921013355255,0.3444977402687073,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.9160007238388062,0.4558423459529876,0.4328067302703857,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.8921447396278381,0.4228596687316894,0.2968000173568725,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86737060546875,0.8551490902900696,0.3723178803920746,0.3543098866939544,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8672180175781,0.7573301196098328,0.2557339668273926,1.1608407497406006,286.867431640625,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2756042480469,286.8681335449219,1.0,0.5821677446365356,1.0,1.0,0.0,1.0,-3.109058380126953,3.109050750732422,7.774294317641761e-06,2.402461290359497,0.6056725978851318,0.6056725978851318,0.0,173.9879913330078,153.0,17705.4765625,-0.0,2508.1611328125,1.0,283.1499938964844,286.2974853515625,290.1902160644531,291.401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18185.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242208480834961,1.0,0.0,0.0,1.3430888652801514,1.3430944681167605,1.203657546966497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.35986328125,0.0,113.03424072265624,1895.4371337890625,0.0,1071.8074951171875,0.3789618611335754,1.0,0.0,3.0,1.0,0.0
12316620,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835754394531,0.8833665251731873,0.3823054432868957,0.3451513946056366,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.942849338054657,0.4578122794628143,0.4342016279697418,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.9162487387657166,0.4248123466968536,0.2978181838989258,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835754394531,0.877009391784668,0.3744120001792907,0.355828195810318,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.7765904068946838,0.2571774125099182,1.16519296169281,286.8836364746094,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2757873535156,286.8843078613281,1.0,0.5772039294242859,1.0,1.0,0.0,1.0,-3.11980414390564,3.1197962760925293,7.828423804312479e-06,2.4108870029449463,0.6040298342704773,0.6040298342704773,0.0,163.1197509765625,141.0,17693.958984375,-0.0,2470.97119140625,1.0,283.1499938964844,286.3132629394531,290.2029724121094,291.4130859375,293.1499938964844,293.1499938964844,283.1499938964844,18172.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235259771347046,1.0,0.0,0.0,1.335578203201294,1.3355838060379028,1.1902331920055077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.2255859375,0.0,111.67047882080078,1895.4371337890625,0.0,1067.48486328125,0.3775058388710022,1.0,0.0,3.0,1.0,0.0
12316680,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835754394531,0.8833665251731873,0.3823054432868957,0.3451513946056366,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.942849338054657,0.4578122794628143,0.4342016279697418,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.9162487387657166,0.4248123466968536,0.2978181838989258,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835754394531,0.877009391784668,0.3744120001792907,0.355828195810318,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.7765904068946838,0.2571774125099182,1.16519296169281,286.8836364746094,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2757873535156,286.8843078613281,1.0,0.5772039294242859,1.0,1.0,0.0,1.0,-3.11980414390564,3.1197962760925293,7.828423804312479e-06,2.4108870029449463,0.6040298342704773,0.6040298342704773,0.0,163.1197509765625,141.0,17693.958984375,-0.0,2470.97119140625,1.0,283.1499938964844,286.3132629394531,290.2029724121094,291.4130859375,293.1499938964844,293.1499938964844,283.1499938964844,18172.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235259771347046,1.0,0.0,0.0,1.335578203201294,1.3355838060379028,1.1902331920055077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.2255859375,0.0,111.67047882080078,1895.4371337890625,0.0,1067.48486328125,0.3775058388710022,1.0,0.0,3.0,1.0,0.0
12316740,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.9111921191215516,0.3835332989692688,0.3458006083965301,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8991394042969,0.9732539057731628,0.4598027467727661,0.4355977773666382,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8991394042969,0.948772132396698,0.4267910718917846,0.2988413274288177,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.9049602150917052,0.3765142858028412,0.3573358356952667,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.8011264204978943,0.2586029469966888,1.1693724393844604,286.8991394042969,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27593994140625,286.8997802734375,1.0,0.571932852268219,1.0,1.0,0.0,1.0,-3.13033127784729,3.13032341003418,7.8816319728503e-06,2.419140338897705,0.6024784445762634,0.6024784445762634,0.0,151.7705078125,129.0,17683.6015625,-0.0,2430.52001953125,1.0,283.1499938964844,286.3283386230469,290.2167663574219,291.42626953125,293.1499938964844,293.1499938964844,283.1499938964844,18162.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228500008583069,1.0,0.0,0.0,1.3285253047943115,1.3285307884216309,1.1776956654330209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.41162109375,0.0,110.40213012695312,1895.4371337890625,0.0,1063.2919921875,0.3761427998542785,1.0,0.0,3.0,1.0,0.0
12316800,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.9111921191215516,0.3835332989692688,0.3458006083965301,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8991394042969,0.9732539057731628,0.4598027467727661,0.4355977773666382,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8991394042969,0.948772132396698,0.4267910718917846,0.2988413274288177,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.9049602150917052,0.3765142858028412,0.3573358356952667,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.8011264204978943,0.2586029469966888,1.1693724393844604,286.8991394042969,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27593994140625,286.8997802734375,1.0,0.571932852268219,1.0,1.0,0.0,1.0,-3.13033127784729,3.13032341003418,7.8816319728503e-06,2.419140338897705,0.6024784445762634,0.6024784445762634,0.0,151.7705078125,129.0,17683.6015625,-0.0,2430.52001953125,1.0,283.1499938964844,286.3283386230469,290.2167663574219,291.42626953125,293.1499938964844,293.1499938964844,283.1499938964844,18162.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228500008583069,1.0,0.0,0.0,1.3285253047943115,1.3285307884216309,1.1776956654330209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.41162109375,0.0,110.40213012695312,1895.4371337890625,0.0,1063.2919921875,0.3761427998542785,1.0,0.0,3.0,1.0,0.0
12316860,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137268066406,0.9482401013374328,0.384768545627594,0.3464777171611786,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91375732421875,0.9990000128746032,0.461852878332138,0.4341901540756225,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137268066406,0.9826241135597228,0.4287822842597961,0.2998906672000885,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136962890625,0.9423550367355348,0.3786130547523498,0.3588634729385376,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91357421875,0.8288788199424744,0.2600034177303314,1.1735453605651855,286.91375732421875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2759094238281,286.9140930175781,1.0,0.5663224458694458,1.0,1.0,0.0,1.0,-3.1376988887786865,3.137690782546997,7.91995717008831e-06,2.4253177642822266,0.6010135412216187,0.6010135412216187,0.0,140.7046356201172,132.0,17667.697265625,-0.0,2385.219970703125,1.0,283.1499938964844,286.3424377441406,290.2313842773437,291.4403686523437,293.1499938964844,293.1499938964844,283.1499938964844,18151.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222155690193176,1.0,0.0,0.0,1.3219023942947388,1.321907877922058,1.165982936868204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.793701171875,0.0,109.2211456298828,1895.4371337890625,0.0,1059.3677978515625,0.374865710735321,1.0,0.0,3.0,1.0,0.0
12316920,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137268066406,0.9482401013374328,0.384768545627594,0.3464777171611786,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91375732421875,0.9990000128746032,0.461852878332138,0.4341901540756225,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137268066406,0.9826241135597228,0.4287822842597961,0.2998906672000885,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136962890625,0.9423550367355348,0.3786130547523498,0.3588634729385376,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91357421875,0.8288788199424744,0.2600034177303314,1.1735453605651855,286.91375732421875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2759094238281,286.9140930175781,1.0,0.5663224458694458,1.0,1.0,0.0,1.0,-3.1376988887786865,3.137690782546997,7.91995717008831e-06,2.4253177642822266,0.6010135412216187,0.6010135412216187,0.0,140.7046356201172,132.0,17667.697265625,-0.0,2385.219970703125,1.0,283.1499938964844,286.3424377441406,290.2313842773437,291.4403686523437,293.1499938964844,293.1499938964844,283.1499938964844,18151.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222155690193176,1.0,0.0,0.0,1.3219023942947388,1.321907877922058,1.165982936868204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.793701171875,0.0,109.2211456298828,1895.4371337890625,0.0,1059.3677978515625,0.374865710735321,1.0,0.0,3.0,1.0,0.0
12316980,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91571044921875,0.958070993423462,0.3856257498264313,0.3471715748310089,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91571044921875,0.9990000128746032,0.4646226167678833,0.4229057431221008,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91571044921875,0.990707278251648,0.4302268326282501,0.3008335828781128,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91571044921875,0.9530019164085388,0.3801380395889282,0.360215961933136,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156799316406,0.8366262912750244,0.2609880566596985,1.1775721311569214,286.91571044921875,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2770690917969,286.9158935546875,1.0,0.5642340779304504,1.0,1.0,0.0,1.0,-3.1324520111083984,3.132444143295288,7.893150723248255e-06,2.4211223125457764,0.5997945666313171,0.5997945666313171,0.0,137.8819580078125,132.0,17617.017578125,-0.0,2360.315185546875,1.0,283.1499938964844,286.3462829589844,290.24224853515625,291.4496154785156,293.1499938964844,293.1499938964844,283.1499938964844,18151.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216537952423096,1.0,0.0,0.0,1.3168232440948486,1.316828727722168,1.1570400459959279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.5849609375,0.0,108.34220886230467,1895.4371337890625,0.0,1055.9014892578125,0.3739089071750641,1.0,0.0,3.0,1.0,0.0
12317040,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169006347656,0.9603161811828612,0.3858859837055206,0.3473868072032928,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169311523437,0.9990000128746032,0.4657314121723175,0.4203541576862335,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169311523437,0.9925310611724854,0.4306754469871521,0.3011305928230285,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169006347656,0.9554938673973083,0.3806124925613403,0.3606427907943725,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9168395996094,0.8384974598884583,0.2612901031970978,1.1788355112075806,286.9169311523437,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2779541015625,286.91717529296875,1.0,0.5638585090637207,1.0,1.0,0.0,1.0,-3.1320300102233887,3.1320221424102783,7.891007953730877e-06,2.4207892417907715,0.5994117856025696,0.5994117856025696,0.0,137.2886505126953,152.0,17605.1484375,-0.0,2356.352783203125,1.0,283.1499938964844,286.3478088378906,290.2454528808594,291.4521484375,293.1499938964844,293.1499938964844,283.1499938964844,18151.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214160919189453,1.0,0.0,0.0,1.315202236175537,1.3152077198028564,1.154193185470831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.838623046875,0.0,108.06334686279295,1895.4371337890625,0.0,1054.4373779296875,0.3736051619052887,1.0,0.0,3.0,1.0,0.0
12317100,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9235534667969,0.9591290950775146,0.3864435255527496,0.3478940725326538,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9236145019531,0.9990000128746032,0.4679761230945587,0.4224595129489898,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.923583984375,0.9918143153190612,0.4316281974315643,0.301797479391098,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.92352294921875,0.9546860456466676,0.3816173374652862,0.3615968227386474,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92333984375,0.8378363847732544,0.2619341313838959,1.1817673444747925,286.9236145019531,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2802734375,286.924560546875,1.0,0.5659744739532471,1.0,1.0,0.0,1.0,-3.140615463256836,3.1406075954437256,7.933615961519536e-06,2.427133798599243,0.5986754894256592,0.5986754894256592,0.0,138.1048126220703,152.0,17609.162109375,-0.0,2376.917724609375,1.0,283.1499938964844,286.3540344238281,290.2522888183594,291.457763671875,293.1499938964844,293.1499938964844,283.1499938964844,18149.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208439469337463,1.0,0.0,0.0,1.3119004964828491,1.311906099319458,1.148405459616697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.16162109375,0.0,107.49058532714844,1895.4371337890625,0.0,1050.91943359375,0.3729811608791351,1.0,0.0,3.0,1.0,0.0
12317160,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9367370605469,0.953624427318573,0.3870234787464142,0.3484640717506408,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93682861328125,0.9990000128746032,0.4695850610733032,0.4300360679626465,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93682861328125,0.9877403378486632,0.4326049983501434,0.3025149405002594,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9367370605469,0.9494883418083192,0.3826392590999603,0.3626154065132141,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364318847656,0.8339009881019592,0.2625882625579834,1.18498694896698,286.9368591308594,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.281494140625,286.9382019042969,1.0,0.5697433948516846,1.0,1.0,0.0,1.0,-3.156355381011963,3.1563475131988525,8.013125807337929e-06,2.43921160697937,0.5980762839317322,0.5980762839317322,0.0,140.48500061035156,172.0,17639.6015625,-0.0,2419.62158203125,1.0,283.1499938964844,286.3654479980469,290.2601318359375,291.4656066894531,293.1499938964844,293.1499938964844,283.1499938964844,18140.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202957630157471,1.0,0.0,0.0,1.3089207410812378,1.3089262247085571,1.1431944813011802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.18994140625,0.0,106.95740509033205,1895.4371337890625,0.0,1047.556884765625,0.3723987340927124,1.0,0.0,3.0,1.0,0.0
12317220,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697570800781,0.9258835315704346,0.3882111608982086,0.3498521745204925,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698181152344,0.9886104464530944,0.4704278409481048,0.4458344578742981,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96978759765625,0.964950680732727,0.4345923066139221,0.3041459918022156,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697570800781,0.9224348664283752,0.3846917450428009,0.3648951351642608,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96954345703125,0.8144898414611816,0.2638715803623199,1.1924457550048828,286.9698181152344,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.27789306640625,286.9706726074219,1.0,0.5805883407592773,1.0,1.0,0.0,1.0,-3.190712213516236,3.190704107284546,8.189560503524262e-06,2.46618127822876,0.5972306728363037,0.5972306728363037,0.0,150.71994018554688,192.0,17720.265625,-0.0,2541.625244140625,1.0,283.1499938964844,286.39361572265625,290.2803039550781,291.4892272949219,293.1499938964844,293.1499938964844,283.1499938964844,18112.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198973059654236,1.0,0.0,0.0,1.3041510581970217,1.3041565418243408,1.1348782180675698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.407958984375,0.0,106.06800842285156,1895.4371337890625,0.0,1045.11767578125,0.3714208602905273,1.0,0.0,3.0,1.0,0.0
12317280,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697570800781,0.9258835315704346,0.3882111608982086,0.3498521745204925,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698181152344,0.9886104464530944,0.4704278409481048,0.4458344578742981,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96978759765625,0.964950680732727,0.4345923066139221,0.3041459918022156,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697570800781,0.9224348664283752,0.3846917450428009,0.3648951351642608,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96954345703125,0.8144898414611816,0.2638715803623199,1.1924457550048828,286.9698181152344,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.27789306640625,286.9706726074219,1.0,0.5805883407592773,1.0,1.0,0.0,1.0,-3.190712213516236,3.190704107284546,8.189560503524262e-06,2.46618127822876,0.5972306728363037,0.5972306728363037,0.0,150.71994018554688,192.0,17720.265625,-0.0,2541.625244140625,1.0,283.1499938964844,286.39361572265625,290.2803039550781,291.4892272949219,293.1499938964844,293.1499938964844,283.1499938964844,18112.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198973059654236,1.0,0.0,0.0,1.3041510581970217,1.3041565418243408,1.1348782180675698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.407958984375,0.0,106.06800842285156,1895.4371337890625,0.0,1045.11767578125,0.3714208602905273,1.0,0.0,3.0,1.0,0.0
12317340,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98785400390625,0.8878223896026611,0.3892365992069244,0.3513975739479065,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.9519959092140198,0.4712494611740112,0.4470393061637878,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.9246476888656616,0.4364448189735412,0.3059152662754059,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98785400390625,0.8856070637702942,0.3866030573844909,0.3673472702503204,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877014160156,0.7836854457855225,0.2649876475334167,1.2005664110183716,286.9879150390625,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2734680175781,286.9886779785156,1.0,0.5926911234855652,1.0,1.0,0.0,1.0,-3.2088589668273926,3.208850622177124,8.28326210466912e-06,2.480320692062378,0.5964603424072266,0.5964603424072266,0.0,167.37014770507812,212.0,17750.984375,-0.0,2668.659912109375,1.0,283.1499938964844,286.40985107421875,290.3013916015625,291.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18093.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204214096069336,1.0,0.0,0.0,1.3001848459243774,1.3001902103424072,1.1279857403678761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.441162109375,0.0,105.34610748291016,1895.4371337890625,0.0,1048.3270263671875,0.3706216812133789,1.0,0.0,3.0,1.0,0.0
12317400,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98785400390625,0.8878223896026611,0.3892365992069244,0.3513975739479065,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.9519959092140198,0.4712494611740112,0.4470393061637878,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.9246476888656616,0.4364448189735412,0.3059152662754059,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98785400390625,0.8856070637702942,0.3866030573844909,0.3673472702503204,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877014160156,0.7836854457855225,0.2649876475334167,1.2005664110183716,286.9879150390625,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2734680175781,286.9886779785156,1.0,0.5926911234855652,1.0,1.0,0.0,1.0,-3.2088589668273926,3.208850622177124,8.28326210466912e-06,2.480320692062378,0.5964603424072266,0.5964603424072266,0.0,167.37014770507812,212.0,17750.984375,-0.0,2668.659912109375,1.0,283.1499938964844,286.40985107421875,290.3013916015625,291.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18093.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204214096069336,1.0,0.0,0.0,1.3001848459243774,1.3001902103424072,1.1279857403678761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.441162109375,0.0,105.34610748291016,1895.4371337890625,0.0,1048.3270263671875,0.3706216812133789,1.0,0.0,3.0,1.0,0.0
12317460,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.8578598499298096,0.3901382982730865,0.3528822362422943,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.005126953125,0.9154700636863708,0.4725608229637146,0.4488747119903564,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050964355469,0.891514778137207,0.4381913244724273,0.3076527118682861,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.8564629554748535,0.3884077072143554,0.3697570264339447,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.7578771114349365,0.2659866213798523,1.20843243598938,287.005126953125,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.26983642578125,287.0058288574219,1.0,0.6055654287338257,1.0,1.0,0.0,1.0,-3.2272965908050537,3.227288246154785,8.379010068892967e-06,2.4946858882904053,0.595866858959198,0.595866858959198,0.0,185.7105712890625,232.0,17787.2109375,-0.0,2807.0078125,1.0,283.1499938964844,286.4248046875,290.32012939453125,291.5353088378906,293.1499938964844,293.1499938964844,283.1499938964844,18075.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210923790931702,1.0,0.0,0.0,1.296969652175903,1.2969751358032229,1.1224139484511397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.969970703125,0.0,104.75743103027344,1895.4371337890625,0.0,1052.4461669921875,0.3699686229228973,1.0,0.0,3.0,1.0,0.0
12317520,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.8578598499298096,0.3901382982730865,0.3528822362422943,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.005126953125,0.9154700636863708,0.4725608229637146,0.4488747119903564,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050964355469,0.891514778137207,0.4381913244724273,0.3076527118682861,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.8564629554748535,0.3884077072143554,0.3697570264339447,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.7578771114349365,0.2659866213798523,1.20843243598938,287.005126953125,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.26983642578125,287.0058288574219,1.0,0.6055654287338257,1.0,1.0,0.0,1.0,-3.2272965908050537,3.227288246154785,8.379010068892967e-06,2.4946858882904053,0.595866858959198,0.595866858959198,0.0,185.7105712890625,232.0,17787.2109375,-0.0,2807.0078125,1.0,283.1499938964844,286.4248046875,290.32012939453125,291.5353088378906,293.1499938964844,293.1499938964844,283.1499938964844,18075.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210923790931702,1.0,0.0,0.0,1.296969652175903,1.2969751358032229,1.1224139484511397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.969970703125,0.0,104.75743103027344,1895.4371337890625,0.0,1052.4461669921875,0.3699686229228973,1.0,0.0,3.0,1.0,0.0
12317580,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213623046875,0.8340724110603333,0.3909503817558288,0.3543185591697693,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214233398437,0.8876299858093262,0.4740345180034637,0.4509609937667846,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213928222656,0.865706205368042,0.439855545759201,0.3093589246273041,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213623046875,0.833379328250885,0.3901261985301971,0.3721209764480591,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212097167969,0.7374454736709595,0.266890287399292,1.2160381078720093,287.0214233398437,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26629638671875,287.0220947265625,1.0,0.6187404990196228,1.0,1.0,0.0,1.0,-3.245572566986084,3.2455642223358154,8.474467904306948e-06,2.508927583694458,0.5954557061195374,0.5954557061195374,0.0,205.0482482910156,235.0,17828.025390625,-0.0,2952.0791015625,1.0,283.1499938964844,286.4387512207031,290.3382568359375,291.55615234375,293.1499938964844,293.1499938964844,283.1499938964844,18058.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216602325439453,1.0,0.0,0.0,1.2945274114608765,1.2945327758789062,1.1181908377011497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.56396484375,0.0,104.30108642578124,1895.4371337890625,0.0,1055.94140625,0.3694606423377991,1.0,0.0,3.0,1.0,0.0
