time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317640,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213623046875,0.8340724110603333,0.3909503817558288,0.3543185591697693,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214233398437,0.8876299858093262,0.4740345180034637,0.4509609937667846,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213928222656,0.865706205368042,0.439855545759201,0.3093589246273041,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213623046875,0.833379328250885,0.3901261985301971,0.3721209764480591,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212097167969,0.7374454736709595,0.266890287399292,1.2160381078720093,287.0214233398437,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26629638671875,287.0220947265625,1.0,0.6187404990196228,1.0,1.0,0.0,1.0,-3.245572566986084,3.2455642223358154,8.474467904306948e-06,2.508927583694458,0.5954557061195374,0.5954557061195374,0.0,205.0482482910156,235.0,17828.025390625,-0.0,2952.0791015625,1.0,283.1499938964844,286.4387512207031,290.3382568359375,291.55615234375,293.1499938964844,293.1499938964844,283.1499938964844,18058.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216602325439453,1.0,0.0,0.0,1.2945274114608765,1.2945327758789062,1.1181908377011497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.56396484375,0.0,104.30108642578124,1895.4371337890625,0.0,1055.94140625,0.3694606423377991,1.0,0.0,3.0,1.0,0.0
12317700,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0286865234375,0.8269934058189392,0.3913306295871734,0.354910671710968,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287475585937,0.8795020580291748,0.4747879803180694,0.451923668384552,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287170410156,0.8581132292747498,0.440662145614624,0.3101150095462799,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0286865234375,0.8266028165817261,0.3909581005573272,0.3731701076030731,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.028564453125,0.73143470287323,0.2673120200634002,1.2191965579986572,287.0287475585937,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2644958496094,287.0293273925781,1.0,0.6232707500457764,1.0,1.0,0.0,1.0,-3.2534146308898926,3.253406286239624,8.515715308021754e-06,2.5150866508483887,0.5953118801116943,0.5953118801116943,0.0,211.9909820556641,235.0,17846.6953125,-0.0,3007.2890625,1.0,283.1499938964844,286.44500732421875,290.3475036621094,291.56671142578125,293.1499938964844,293.1499938964844,283.1499938964844,18049.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218991875648499,1.0,0.0,0.0,1.2935861349105835,1.2935914993286133,1.1165652580302781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.904541015625,0.0,104.1208953857422,1895.4371337890625,0.0,1057.41455078125,0.3692594766616821,1.0,0.0,3.0,1.0,0.0
12317760,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350952148437,0.8218998312950134,0.391706258058548,0.355437695980072,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03515625,0.8737600445747375,0.4755479991436004,0.4528334140777588,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0351257324219,0.8527923822402954,0.4414616525173187,0.3108193278312683,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350952148437,0.8218001127243042,0.3917813003063202,0.3741475939750671,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350036621094,0.7271561026573181,0.2677247822284698,1.2220101356506348,287.03515625,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2627868652344,287.0356750488281,1.0,0.6270568370819092,1.0,1.0,0.0,1.0,-3.260549545288086,3.2605409622192383,8.553266525268555e-06,2.520665407180786,0.5952010750770569,0.5952010750770569,0.0,217.39556884765625,238.0,17864.173828125,-0.0,3052.669189453125,1.0,283.1499938964844,286.450439453125,290.35693359375,291.57733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18041.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221082806587219,1.0,0.0,0.0,1.29280686378479,1.2928123474121094,1.115220484848578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.188720703125,0.0,103.96984100341795,1895.4371337890625,0.0,1058.705078125,0.369090586900711,1.0,0.0,3.0,1.0,0.0
12317820,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465393066406,0.814832866191864,0.3924485445022583,0.3563838303089142,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04656982421875,0.8660985231399536,0.4770729541778564,0.4545586109161377,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04656982421875,0.8457450270652771,0.4430455267429352,0.312139481306076,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465393066406,0.8153109550476074,0.3934099972248077,0.3759795427322387,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464172363281,0.7213238477706909,0.2685361206531524,1.2270628213882446,287.04656982421875,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2595520019531,287.0470275878906,1.0,0.6330275535583496,1.0,1.0,0.0,1.0,-3.273629903793335,3.273621320724488,8.622313544037752e-06,2.530888557434082,0.5950892567634583,0.5950892567634583,0.0,225.5185089111328,226.0,17899.255859375,-0.0,3126.384765625,1.0,283.1499938964844,286.46002197265625,290.37628173828125,291.59893798828125,293.1499938964844,293.1499938964844,283.1499938964844,18027.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224353909492493,1.0,0.0,0.0,1.291729211807251,1.2917345762252808,1.113361989268924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.8642578125,0.0,103.75041961669922,1895.4371337890625,0.0,1060.7261962890625,0.3688448965549469,1.0,0.0,3.0,1.0,0.0
12317880,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465393066406,0.814832866191864,0.3924485445022583,0.3563838303089142,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04656982421875,0.8660985231399536,0.4770729541778564,0.4545586109161377,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04656982421875,0.8457450270652771,0.4430455267429352,0.312139481306076,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465393066406,0.8153109550476074,0.3934099972248077,0.3759795427322387,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464172363281,0.7213238477706909,0.2685361206531524,1.2270628213882446,287.04656982421875,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2595520019531,287.0470275878906,1.0,0.6330275535583496,1.0,1.0,0.0,1.0,-3.273629903793335,3.273621320724488,8.622313544037752e-06,2.530888557434082,0.5950892567634583,0.5950892567634583,0.0,225.5185089111328,226.0,17899.255859375,-0.0,3126.384765625,1.0,283.1499938964844,286.46002197265625,290.37628173828125,291.59893798828125,293.1499938964844,293.1499938964844,283.1499938964844,18027.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224353909492493,1.0,0.0,0.0,1.291729211807251,1.2917345762252808,1.113361989268924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.8642578125,0.0,103.75041961669922,1895.4371337890625,0.0,1060.7261962890625,0.3688448965549469,1.0,0.0,3.0,1.0,0.0
12317940,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552978515625,0.8165461421012878,0.3931930959224701,0.3569962680339813,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0553283691406,0.8683896660804749,0.4785973131656647,0.4559363126754761,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552978515625,0.8479793667793274,0.4446201026439667,0.3131932318210602,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552978515625,0.8175855278968811,0.3950268030166626,0.3774482607841491,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05523681640625,0.7230435609817505,0.269345074892044,1.230426549911499,287.0553283691406,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2567138671875,287.0556335449219,1.0,0.6333668828010559,1.0,1.0,0.0,1.0,-3.2831063270568848,3.283097743988037,8.67266771820141e-06,2.53835678100586,0.5951068997383118,0.5951068997383118,0.0,224.68243408203125,214.0,17928.798828125,-0.0,3142.475341796875,1.0,283.1499938964844,286.4673156738281,290.3964538574219,291.6211853027344,293.1499938964844,293.1499938964844,283.1499938964844,18013.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226692795753479,1.0,0.0,0.0,1.2912524938583374,1.2912579774856567,1.1125404597578381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.576904296875,0.0,103.634765625,1895.4371337890625,0.0,1062.1732177734375,0.3687147200107574,1.0,0.0,3.0,1.0,0.0
12318000,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552978515625,0.8165461421012878,0.3931930959224701,0.3569962680339813,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0553283691406,0.8683896660804749,0.4785973131656647,0.4559363126754761,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552978515625,0.8479793667793274,0.4446201026439667,0.3131932318210602,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552978515625,0.8175855278968811,0.3950268030166626,0.3774482607841491,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05523681640625,0.7230435609817505,0.269345074892044,1.230426549911499,287.0553283691406,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2567138671875,287.0556335449219,1.0,0.6333668828010559,1.0,1.0,0.0,1.0,-3.2831063270568848,3.283097743988037,8.67266771820141e-06,2.53835678100586,0.5951068997383118,0.5951068997383118,0.0,224.68243408203125,214.0,17928.798828125,-0.0,3142.475341796875,1.0,283.1499938964844,286.4673156738281,290.3964538574219,291.6211853027344,293.1499938964844,293.1499938964844,283.1499938964844,18013.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226692795753479,1.0,0.0,0.0,1.2912524938583374,1.2912579774856567,1.1125404597578381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.576904296875,0.0,103.634765625,1895.4371337890625,0.0,1062.1732177734375,0.3687147200107574,1.0,0.0,3.0,1.0,0.0
12318060,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06201171875,0.8234031796455383,0.3939651250839233,0.3574402332305908,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0620422363281,0.8766228556632996,0.4801327288150787,0.457122266292572,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06201171875,0.8557827472686768,0.4462072253227234,0.3141055405139923,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06201171875,0.8249807953834534,0.3966563045978546,0.3787244260311126,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619506835937,0.7292110323905945,0.2701835334300995,1.2329447269439695,287.0620422363281,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.25445556640625,287.0622863769531,1.0,0.6309459805488586,1.0,1.0,0.0,1.0,-3.2907280921936035,3.2907192707061768,8.713218448974658e-06,2.544342041015625,0.5952510237693787,0.5952510237693787,0.0,218.6704864501953,202.0,17957.615234375,-0.0,3125.483154296875,1.0,283.1499938964844,286.47271728515625,290.4173278808594,291.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228097081184387,1.0,0.0,0.0,1.2913275957107544,1.2913329601287842,1.1126697785357464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.364501953125,0.0,103.61377716064452,1895.4371337890625,0.0,1063.04248046875,0.3686904907226562,1.0,0.0,3.0,1.0,0.0
12318120,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06201171875,0.8234031796455383,0.3939651250839233,0.3574402332305908,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0620422363281,0.8766228556632996,0.4801327288150787,0.457122266292572,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06201171875,0.8557827472686768,0.4462072253227234,0.3141055405139923,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06201171875,0.8249807953834534,0.3966563045978546,0.3787244260311126,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619506835937,0.7292110323905945,0.2701835334300995,1.2329447269439695,287.0620422363281,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.25445556640625,287.0622863769531,1.0,0.6309459805488586,1.0,1.0,0.0,1.0,-3.2907280921936035,3.2907192707061768,8.713218448974658e-06,2.544342041015625,0.5952510237693787,0.5952510237693787,0.0,218.6704864501953,202.0,17957.615234375,-0.0,3125.483154296875,1.0,283.1499938964844,286.47271728515625,290.4173278808594,291.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228097081184387,1.0,0.0,0.0,1.2913275957107544,1.2913329601287842,1.1126697785357464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.364501953125,0.0,103.61377716064452,1895.4371337890625,0.0,1063.04248046875,0.3686904907226562,1.0,0.0,3.0,1.0,0.0
12318180,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0668334960937,0.8317567110061646,0.3946268558502197,0.3577474951744079,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0668640136719,0.8867237567901611,0.4814251363277435,0.458038717508316,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0668640136719,0.8653953075408936,0.4475434422492981,0.314813494682312,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0668334960937,0.833810567855835,0.3980322778224945,0.3797203302383423,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0667724609375,0.7366971373558044,0.2709101736545563,1.2347651720046997,287.0668640136719,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2528991699219,287.06707763671875,1.0,0.6276960968971252,1.0,1.0,0.0,1.0,-3.296438694000244,3.2964298725128174,8.743657417653594e-06,2.5488243103027344,0.5954841375350952,0.5954841375350952,0.0,211.4590759277344,202.0,17984.060546875,-0.0,3097.4619140625,1.0,283.1499938964844,286.4764404296875,290.4355773925781,291.663818359375,293.1499938964844,293.1499938964844,283.1499938964844,17989.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228805780410767,1.0,0.0,0.0,1.2918412685394287,1.291846752166748,1.1135551858387772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.33056640625,0.0,103.67068481445312,1895.4371337890625,0.0,1063.4814453125,0.3687535226345062,1.0,0.0,3.0,1.0,0.0
12318240,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06768798828125,0.8335778713226318,0.3947535157203674,0.3578015863895416,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0677185058594,0.8889256715774536,0.4816710650920868,0.4582077264785766,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0677185058594,0.867501974105835,0.4477976262569427,0.3149442076683044,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06768798828125,0.8357282876968384,0.3982946276664734,0.379904955625534,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0676574707031,0.7383314371109009,0.2710503935813904,1.2350949048995972,287.0677185058594,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25262451171875,287.06793212890625,1.0,0.6269969940185547,1.0,1.0,0.0,1.0,-3.29748272895813,3.297473907470703,8.749228072701953e-06,2.5496437549591064,0.5955409407615662,0.5955409407615662,0.0,209.94444274902344,190.0,17989.439453125,-0.0,3091.223388671875,1.0,283.1499938964844,286.4770812988281,290.4391174316406,291.6676940917969,293.1499938964844,293.1499938964844,283.1499938964844,17987.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228926777839661,1.0,0.0,0.0,1.2919875383377075,1.2919929027557373,1.1138072864014249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.502197265625,0.0,103.68942260742188,1895.4371337890625,0.0,1063.5565185546875,0.3687743544578552,1.0,0.0,3.0,1.0,0.0
12318300,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702514648437,0.8397830724716187,0.395149827003479,0.3579625189304352,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702819824219,0.8963903188705444,0.4824382662773132,0.4587255418300628,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702819824219,0.8746790289878845,0.4485906362533569,0.3153449892997741,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702514648437,0.8422513604164124,0.3991144597530365,0.380472719669342,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702209472656,0.7439056038856506,0.2714919447898865,1.236096739768982,287.0702819824219,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2518615722656,287.07049560546875,1.0,0.6246711015701294,1.0,1.0,0.0,1.0,-3.300668716430664,3.3006598949432373,8.766236533119809e-06,2.5521435737609863,0.5957470536231995,0.5957470536231995,0.0,204.9650115966797,190.0,18007.072265625,-0.0,3070.146484375,1.0,283.1499938964844,286.4789733886719,290.4504089355469,291.6800537109375,293.1499938964844,293.1499938964844,283.1499938964844,17980.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229332089424133,1.0,0.0,0.0,1.292555809020996,1.292561173439026,1.1147872669425853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.2470703125,0.0,103.76612091064452,1895.4371337890625,0.0,1063.8076171875,0.3688597083091736,1.0,0.0,3.0,1.0,0.0
12318360,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726623535156,0.8467476963996887,0.3955455124378204,0.3581138849258423,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726928710937,0.9046804904937744,0.483202576637268,0.4592310786247253,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726623535156,0.8826955556869507,0.4493809044361114,0.315736711025238,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726623535156,0.8495597839355469,0.3999331295490265,0.3810297846794128,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726318359375,0.7501707077026367,0.2719370126724243,1.2370693683624268,287.0726928710937,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2511291503906,287.0728759765625,1.0,0.6221936941146851,1.0,1.0,0.0,1.0,-3.303769588470459,3.303760766983032,8.782805707596708e-06,2.5545763969421387,0.5959970951080322,0.5959970951080322,0.0,199.7257537841797,178.0,18026.07421875,-0.0,3047.37646484375,1.0,283.1499938964844,286.4806823730469,290.46197509765625,291.6927185058594,293.1499938964844,293.1499938964844,283.1499938964844,17973.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229847073554993,1.0,0.0,0.0,1.2932926416397097,1.2932981252670288,1.116058783168228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.12060546875,0.0,103.87020874023438,1895.4371337890625,0.0,1064.1265869140625,0.3689755797386169,1.0,0.0,3.0,1.0,0.0
12318420,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.8631959557533264,0.3963305354118347,0.3583936989307403,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.9255189299583436,0.4847189486026764,0.4602121114730835,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.901261568069458,0.450950026512146,0.3164983987808227,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.8667676448822021,0.4015630781650543,0.3821185529232025,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0769958496094,0.764975905418396,0.2728328704833984,1.2389540672302246,287.0770263671875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2497863769531,287.07720947265625,1.0,0.6169304251670837,1.0,1.0,0.0,1.0,-3.309777975082397,3.3097691535949707,8.814952707325574e-06,2.559288740158081,0.5966370105743408,0.5966370105743408,0.0,188.7368011474609,166.0,18068.6328125,-0.0,2998.3994140625,1.0,283.1499938964844,286.4835205078125,290.48583984375,291.7191162109375,293.1499938964844,293.1499938964844,283.1499938964844,17958.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231446862220764,1.0,0.0,0.0,1.2953004837036133,1.2953059673309326,1.1195268712071993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.264892578125,0.0,104.16507720947266,1895.4371337890625,0.0,1065.118408203125,0.3693039119243622,1.0,0.0,3.0,1.0,0.0
12318480,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.8631959557533264,0.3963305354118347,0.3583936989307403,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.9255189299583436,0.4847189486026764,0.4602121114730835,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.901261568069458,0.450950026512146,0.3164983987808227,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.8667676448822021,0.4015630781650543,0.3821185529232025,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0769958496094,0.764975905418396,0.2728328704833984,1.2389540672302246,287.0770263671875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2497863769531,287.07720947265625,1.0,0.6169304251670837,1.0,1.0,0.0,1.0,-3.309777975082397,3.3097691535949707,8.814952707325574e-06,2.559288740158081,0.5966370105743408,0.5966370105743408,0.0,188.7368011474609,166.0,18068.6328125,-0.0,2998.3994140625,1.0,283.1499938964844,286.4835205078125,290.48583984375,291.7191162109375,293.1499938964844,293.1499938964844,283.1499938964844,17958.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231446862220764,1.0,0.0,0.0,1.2953004837036133,1.2953059673309326,1.1195268712071993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.264892578125,0.0,104.16507720947266,1895.4371337890625,0.0,1065.118408203125,0.3693039119243622,1.0,0.0,3.0,1.0,0.0
12318540,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08074951171875,0.8836040496826172,0.3971012234687805,0.3586466014385223,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08074951171875,0.9508634209632874,0.4862135946750641,0.4611577093601227,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08074951171875,0.9253647923469543,0.452499508857727,0.3172352015972137,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08074951171875,0.887988805770874,0.4031775891780853,0.3831778466701507,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0807189941406,0.783309817314148,0.2737299501895904,1.2407748699188232,287.08074951171875,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2485046386719,287.0809020996094,1.0,0.6113916635513306,1.0,1.0,0.0,1.0,-3.315569400787353,3.3155605792999268,8.845990123518277e-06,2.5638298988342285,0.5974835753440857,0.5974835753440857,0.0,177.32081604003906,154.0,18117.98828125,-0.0,2946.352294921875,1.0,283.1499938964844,286.4856262207031,290.5106201171875,291.74688720703125,293.1499938964844,293.1499938964844,283.1499938964844,17940.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234138011932373,1.0,0.0,0.0,1.2980988025665283,1.2981042861938477,1.1243692199514045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.96240234375,0.0,104.58883666992188,1895.4371337890625,0.0,1066.7884521484375,0.3697752356529236,1.0,0.0,3.0,1.0,0.0
12318600,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08074951171875,0.8836040496826172,0.3971012234687805,0.3586466014385223,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08074951171875,0.9508634209632874,0.4862135946750641,0.4611577093601227,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08074951171875,0.9253647923469543,0.452499508857727,0.3172352015972137,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08074951171875,0.887988805770874,0.4031775891780853,0.3831778466701507,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0807189941406,0.783309817314148,0.2737299501895904,1.2407748699188232,287.08074951171875,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2485046386719,287.0809020996094,1.0,0.6113916635513306,1.0,1.0,0.0,1.0,-3.315569400787353,3.3155605792999268,8.845990123518277e-06,2.5638298988342285,0.5974835753440857,0.5974835753440857,0.0,177.32081604003906,154.0,18117.98828125,-0.0,2946.352294921875,1.0,283.1499938964844,286.4856262207031,290.5106201171875,291.74688720703125,293.1499938964844,293.1499938964844,283.1499938964844,17940.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234138011932373,1.0,0.0,0.0,1.2980988025665283,1.2981042861938477,1.1243692199514045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.96240234375,0.0,104.58883666992188,1895.4371337890625,0.0,1066.7884521484375,0.3697752356529236,1.0,0.0,3.0,1.0,0.0
12318660,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837707519531,0.9089760780334472,0.3978521823883056,0.3588748574256897,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837707519531,0.9778842329978944,0.4876814782619476,0.4620707035064697,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837707519531,0.9551265239715576,0.4540247917175293,0.3179496228694916,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837707519531,0.9146079421043396,0.4047712385654449,0.3842101395130157,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.083740234375,0.8057987689971924,0.2746217548847198,1.2425380945205688,287.08380126953125,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2472229003906,287.0838928222656,1.0,0.6056848168373108,1.0,1.0,0.0,1.0,-3.3211631774902344,3.321154356002808,8.876019819581416e-06,2.5682156085968018,0.5985581278800964,0.5985581278800964,0.0,165.6785888671875,157.0,18174.841796875,-0.0,2892.411865234375,1.0,283.1499938964844,286.4868469238281,290.5362854003906,291.7759704589844,293.1499938964844,293.1499938964844,283.1499938964844,17921.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238149404525757,1.0,0.0,0.0,1.3017719984054563,1.3017773628234863,1.1307412961514276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.22509765625,0.0,105.1565170288086,1895.4371337890625,0.0,1069.2808837890625,0.3704054653644562,1.0,0.0,3.0,1.0,0.0
12318720,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837707519531,0.9089760780334472,0.3978521823883056,0.3588748574256897,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837707519531,0.9778842329978944,0.4876814782619476,0.4620707035064697,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837707519531,0.9551265239715576,0.4540247917175293,0.3179496228694916,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837707519531,0.9146079421043396,0.4047712385654449,0.3842101395130157,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.083740234375,0.8057987689971924,0.2746217548847198,1.2425380945205688,287.08380126953125,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2472229003906,287.0838928222656,1.0,0.6056848168373108,1.0,1.0,0.0,1.0,-3.3211631774902344,3.321154356002808,8.876019819581416e-06,2.5682156085968018,0.5985581278800964,0.5985581278800964,0.0,165.6785888671875,157.0,18174.841796875,-0.0,2892.411865234375,1.0,283.1499938964844,286.4868469238281,290.5362854003906,291.7759704589844,293.1499938964844,293.1499938964844,283.1499938964844,17921.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238149404525757,1.0,0.0,0.0,1.3017719984054563,1.3017773628234863,1.1307412961514276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.22509765625,0.0,105.1565170288086,1895.4371337890625,0.0,1069.2808837890625,0.3704054653644562,1.0,0.0,3.0,1.0,0.0
12318780,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873718261719,0.9243919849395752,0.398564338684082,0.3593136966228485,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873718261719,0.9905707240104676,0.4891117215156555,0.4632033109664917,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873718261719,0.9701811075210572,0.455512523651123,0.3188270330429077,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873718261719,0.9311036467552184,0.4063320159912109,0.3854669332504272,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873413085937,0.8177705407142639,0.2754939794540405,1.245429515838623,287.0873718261719,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2458190917969,287.0875549316406,1.0,0.6042212247848511,1.0,1.0,0.0,1.0,-3.3290932178497314,3.3290843963623047,8.918491403164808e-06,2.574360609054565,0.5998987555503845,0.5998987555503845,0.0,160.48114013671875,160.0,18247.36328125,-0.0,2879.877197265625,1.0,283.1499938964844,286.4881286621094,290.5628356933594,291.8065795898437,293.1499938964844,293.1499938964844,283.1499938964844,17899.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243650317192078,1.0,0.0,0.0,1.3064188957214355,1.3064243793487549,1.1388285514613017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.34375,0.0,105.88370513916016,1895.4371337890625,0.0,1072.7059326171875,0.3712108433246612,1.0,0.0,3.0,1.0,0.0
12318840,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873718261719,0.9243919849395752,0.398564338684082,0.3593136966228485,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873718261719,0.9905707240104676,0.4891117215156555,0.4632033109664917,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873718261719,0.9701811075210572,0.455512523651123,0.3188270330429077,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873718261719,0.9311036467552184,0.4063320159912109,0.3854669332504272,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873413085937,0.8177705407142639,0.2754939794540405,1.245429515838623,287.0873718261719,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2458190917969,287.0875549316406,1.0,0.6042212247848511,1.0,1.0,0.0,1.0,-3.3290932178497314,3.3290843963623047,8.918491403164808e-06,2.574360609054565,0.5998987555503845,0.5998987555503845,0.0,160.48114013671875,160.0,18247.36328125,-0.0,2879.877197265625,1.0,283.1499938964844,286.4881286621094,290.5628356933594,291.8065795898437,293.1499938964844,293.1499938964844,283.1499938964844,17899.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243650317192078,1.0,0.0,0.0,1.3064188957214355,1.3064243793487549,1.1388285514613017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.34375,0.0,105.88370513916016,1895.4371337890625,0.0,1072.7059326171875,0.3712108433246612,1.0,0.0,3.0,1.0,0.0
12318900,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.9282265901565552,0.3988925516605377,0.3595689237117767,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.9934651851654052,0.4898022711277008,0.4638102352619171,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.9737215638160706,0.4562307596206665,0.3192951381206512,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.9353230595588684,0.4070887863636017,0.3861370682716369,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.8206661939620972,0.2759099006652832,1.2470909357070925,287.0893249511719,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.24493408203125,287.0894775390625,1.0,0.6043122410774231,1.0,1.0,0.0,1.0,-3.333496570587158,3.3334877490997314,8.94216191227315e-06,2.5777900218963623,0.6006851196289062,0.6006851196289062,0.0,159.4615020751953,160.0,18288.861328125,-0.0,2883.505615234375,1.0,283.1499938964844,286.4887390136719,290.5765686035156,291.8226928710937,293.1499938964844,293.1499938964844,283.1499938964844,17886.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624725341796875,1.0,0.0,0.0,1.3091776371002195,1.3091830015182495,1.1436431890388121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.78857421875,0.0,106.31914520263672,1895.4371337890625,0.0,1074.95361328125,0.3716917932033539,1.0,0.0,3.0,1.0,0.0
12318960,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0910949707031,0.9301405549049376,0.3992015421390533,0.3598318994045257,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09112548828125,0.9949435591697692,0.4904749989509582,0.4644269645214081,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0910949707031,0.9755635857582092,0.4569306671619415,0.3197700083255768,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0910949707031,0.9376056790351868,0.4078282713890075,0.386817455291748,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.091064453125,0.822189211845398,0.2763103544712066,1.248809576034546,287.09112548828125,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.24395751953125,287.0912780761719,1.0,0.6047764420509338,1.0,1.0,0.0,1.0,-3.338010787963867,3.3380019664764404,8.966465429693926e-06,2.581307172775269,0.6015522480010986,0.6015522480010986,0.0,159.11236572265625,163.0,18333.373046875,-0.0,2891.19921875,1.0,283.1499938964844,286.4891662597656,290.5905456542969,291.8392639160156,293.1499938964844,293.1499938964844,283.1499938964844,17873.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251540780067444,1.0,0.0,0.0,1.3122479915618896,1.3122533559799194,1.1490137552527813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.447265625,0.0,106.80724334716795,1895.4371337890625,0.0,1077.632568359375,0.3722297847270965,1.0,0.0,3.0,1.0,0.0
12319020,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.9299864768981934,0.3997656404972076,0.3603588044643402,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.9951352477073668,0.4917682111263275,0.4656638503074646,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.9758908748626708,0.4582775235176086,0.3207215964794159,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.9381957054138184,0.4092565774917602,0.3881830871105194,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.093994140625,0.8224191665649414,0.2770657539367676,1.252292513847351,287.0940246582031,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.24169921875,287.0941467285156,1.0,0.6064236760139465,1.0,1.0,0.0,1.0,-3.347107648849488,3.347098588943481,9.015547220769804e-06,2.588397026062012,0.6035327911376953,0.6035327911376953,0.0,159.747314453125,166.0,18430.828125,-0.0,2914.405517578125,1.0,283.1499938964844,286.4891052246094,290.619140625,291.8736877441406,293.1499938964844,293.1499938964844,283.1499938964844,17844.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262111067771912,1.0,0.0,0.0,1.3193515539169312,1.319356918334961,1.1614872619247762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.32861328125,0.0,107.9490737915039,1895.4371337890625,0.0,1084.25732421875,0.373483806848526,1.0,0.0,3.0,1.0,0.0
12319080,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.9299864768981934,0.3997656404972076,0.3603588044643402,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.9951352477073668,0.4917682111263275,0.4656638503074646,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.9758908748626708,0.4582775235176086,0.3207215964794159,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.9381957054138184,0.4092565774917602,0.3881830871105194,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.093994140625,0.8224191665649414,0.2770657539367676,1.252292513847351,287.0940246582031,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.24169921875,287.0941467285156,1.0,0.6064236760139465,1.0,1.0,0.0,1.0,-3.347107648849488,3.347098588943481,9.015547220769804e-06,2.588397026062012,0.6035327911376953,0.6035327911376953,0.0,159.747314453125,166.0,18430.828125,-0.0,2914.405517578125,1.0,283.1499938964844,286.4891052246094,290.619140625,291.8736877441406,293.1499938964844,293.1499938964844,283.1499938964844,17844.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262111067771912,1.0,0.0,0.0,1.3193515539169312,1.319356918334961,1.1614872619247762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.32861328125,0.0,107.9490737915039,1895.4371337890625,0.0,1084.25732421875,0.373483806848526,1.0,0.0,3.0,1.0,0.0
12319140,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09576416015625,0.9264490604400636,0.4002611339092254,0.3608660399913788,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.9929765462875366,0.492992103099823,0.4668802917003631,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09576416015625,0.9733688235282898,0.4595544636249542,0.3216576278209686,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.09576416015625,0.9354064464569092,0.4106181859970093,0.3895304501056671,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09576416015625,0.8202491998672485,0.2777620553970337,1.2557209730148315,287.0957946777344,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2391052246094,287.0958557128906,1.0,0.608648419380188,1.0,1.0,0.0,1.0,-3.3560502529144287,3.356041193008423,9.063934157893527e-06,2.5953691005706787,0.6058604121208191,0.6058604121208191,0.0,161.5153350830078,169.0,18539.388671875,-0.0,2943.884521484375,1.0,283.1499938964844,286.4876403808594,290.6484069824219,291.9095153808594,293.1499938964844,293.1499938964844,283.1499938964844,17813.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275190711021423,1.0,0.0,0.0,1.327831745147705,1.3278372287750244,1.1764663554458821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.91357421875,0.0,109.33287811279295,1895.4371337890625,0.0,1092.4947509765625,0.3749949932098388,1.0,0.0,3.0,1.0,0.0
12319200,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09576416015625,0.9264490604400636,0.4002611339092254,0.3608660399913788,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.9929765462875366,0.492992103099823,0.4668802917003631,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09576416015625,0.9733688235282898,0.4595544636249542,0.3216576278209686,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.09576416015625,0.9354064464569092,0.4106181859970093,0.3895304501056671,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09576416015625,0.8202491998672485,0.2777620553970337,1.2557209730148315,287.0957946777344,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2391052246094,287.0958557128906,1.0,0.608648419380188,1.0,1.0,0.0,1.0,-3.3560502529144287,3.356041193008423,9.063934157893527e-06,2.5953691005706787,0.6058604121208191,0.6058604121208191,0.0,161.5153350830078,169.0,18539.388671875,-0.0,2943.884521484375,1.0,283.1499938964844,286.4876403808594,290.6484069824219,291.9095153808594,293.1499938964844,293.1499938964844,283.1499938964844,17813.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275190711021423,1.0,0.0,0.0,1.327831745147705,1.3278372287750244,1.1764663554458821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.91357421875,0.0,109.33287811279295,1895.4371337890625,0.0,1092.4947509765625,0.3749949932098388,1.0,0.0,3.0,1.0,0.0
12319260,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09588623046875,0.9211863279342652,0.4006917178630829,0.3613388836383819,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.09588623046875,0.9894797205924988,0.4941480755805969,0.4680581986904144,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09588623046875,0.9692626595497132,0.460763156414032,0.3225648105144501,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09588623046875,0.9308454394340516,0.4119153916835785,0.3908421993255615,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.09588623046875,0.8168118596076965,0.2784031927585602,1.2590186595916748,287.09588623046875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362060546875,287.09588623046875,1.0,0.6111529469490051,1.0,1.0,0.0,1.0,-3.364670753479004,3.364661693572998,9.110686733038165e-06,2.6020848751068115,0.6085205078125,0.6085205078125,0.0,163.90597534179688,172.0,18656.77734375,-0.0,2976.382568359375,1.0,283.1499938964844,286.4844055175781,290.6767578125,291.9457092285156,293.1499938964844,293.1499938964844,283.1499938964844,17781.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294988393783569,1.0,0.0,0.0,1.3377190828323364,1.337724685668945,1.1940521460473974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.69921875,0.0,110.9744644165039,1895.4371337890625,0.0,1105.0469970703125,0.3767750561237335,1.0,0.0,3.0,1.0,0.0
12319320,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09588623046875,0.9211863279342652,0.4006917178630829,0.3613388836383819,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.09588623046875,0.9894797205924988,0.4941480755805969,0.4680581986904144,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09588623046875,0.9692626595497132,0.460763156414032,0.3225648105144501,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09588623046875,0.9308454394340516,0.4119153916835785,0.3908421993255615,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.09588623046875,0.8168118596076965,0.2784031927585602,1.2590186595916748,287.09588623046875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362060546875,287.09588623046875,1.0,0.6111529469490051,1.0,1.0,0.0,1.0,-3.364670753479004,3.364661693572998,9.110686733038165e-06,2.6020848751068115,0.6085205078125,0.6085205078125,0.0,163.90597534179688,172.0,18656.77734375,-0.0,2976.382568359375,1.0,283.1499938964844,286.4844055175781,290.6767578125,291.9457092285156,293.1499938964844,293.1499938964844,283.1499938964844,17781.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294988393783569,1.0,0.0,0.0,1.3377190828323364,1.337724685668945,1.1940521460473974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.69921875,0.0,110.9744644165039,1895.4371337890625,0.0,1105.0469970703125,0.3767750561237335,1.0,0.0,3.0,1.0,0.0
12319380,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09405517578125,0.915656805038452,0.4010287523269653,0.3617340326309204,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.9855431914329528,0.4951490759849548,0.4690968990325928,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.964674711227417,0.4618121981620788,0.3233659863471985,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09405517578125,0.9258686304092408,0.4130505323410034,0.3920076489448547,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09405517578125,0.8130483627319336,0.2789450585842132,1.26189923286438,287.0940246582031,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2333068847656,287.0939636230469,1.0,0.6135636568069458,1.0,1.0,0.0,1.0,-3.372225284576416,3.37221622467041,9.151731319434475e-06,2.607960224151612,0.6112223267555237,0.6112223267555237,0.0,166.41673278808594,172.0,18769.546875,-0.0,3007.38525390625,1.0,283.1499938964844,286.4794006347656,290.69757080078125,291.9751892089844,293.1499938964844,293.1499938964844,283.1499938964844,17752.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322356462478638,1.0,0.0,0.0,1.3479803800582886,1.347985863685608,1.2124408499403216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.32958984375,0.0,112.71174621582033,1895.4371337890625,0.0,1122.562744140625,0.378644198179245,1.0,0.0,3.0,1.0,0.0
12319440,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09381103515625,0.9151630401611328,0.4010553658008575,0.361766368150711,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.985177993774414,0.4952332377433777,0.4691849648952484,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9642513990402222,0.461900532245636,0.3234339654445648,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09381103515625,0.9254171252250672,0.4131465852260589,0.3921069204807281,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938415527344,0.8127037286758423,0.2789900600910187,1.2621420621871948,287.0937805175781,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2330627441406,287.0936889648437,1.0,0.6137752532958984,1.0,1.0,0.0,1.0,-3.372863531112671,3.372854232788086,9.15520104172174e-06,2.6084561347961426,0.6114678382873535,0.6114678382873535,0.0,166.6442413330078,175.0,18779.544921875,-0.0,3010.0986328125,1.0,283.1499938964844,286.4788818359375,290.6990661621094,291.9774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17750.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632505476474762,1.0,0.0,0.0,1.3489222526550293,1.3489277362823486,1.2141357785822038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.18017578125,0.0,112.872802734375,1895.4371337890625,0.0,1124.2996826171875,0.3788167238235473,1.0,0.0,3.0,1.0,0.0
