time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319500,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919494628906,0.9120566844940186,0.4012114405632019,0.3619605302810669,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919494628906,0.9828223586082458,0.4957483112812042,0.4697262346744537,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919494628906,0.9615312218666076,0.4624414145946502,0.3238519728183746,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919494628906,0.9225491881370544,0.4137368202209472,0.392719030380249,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09197998046875,0.8104947209358215,0.2792631983757019,1.2636293172836304,287.0919494628906,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2313842773437,287.091796875,1.0,0.6151009202003479,1.0,1.0,0.0,1.0,-3.3767757415771484,3.3767666816711426,9.17648594622733e-06,2.611494302749634,0.6130417585372925,0.6130417585372925,0.0,168.0940704345703,175.0,18842.705078125,-0.0,3027.07421875,1.0,283.1499938964844,286.4753112792969,290.7071228027344,291.990478515625,293.1499938964844,293.1499938964844,283.1499938964844,17735.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342794895172119,1.0,0.0,0.0,1.3549941778182983,1.3549997806549072,1.225090784373606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.2001953125,0.0,113.91741180419922,1895.4371337890625,0.0,1135.7662353515625,0.3799326121807098,1.0,0.0,3.0,1.0,0.0
12319560,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.089599609375,0.9089645743370056,0.4013504683971405,0.3621410429477691,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895690917969,0.9803687930107116,0.4962450861930847,0.4702520072460174,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.089599609375,0.9587175250053406,0.4629638791084289,0.3242584466934204,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.089599609375,0.919646143913269,0.4143102765083313,0.3933170139789581,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08966064453125,0.8082135915756226,0.279523104429245,1.2650649547576904,287.0895690917969,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.22967529296875,287.08941650390625,1.0,0.6164255738258362,1.0,1.0,0.0,1.0,-3.3805601596832275,3.3805510997772217,9.197089639201296e-06,2.6144301891326904,0.6146774291992188,0.6146774291992188,0.0,169.5789337158203,178.0,18906.916015625,-0.0,3044.005859375,1.0,283.1499938964844,286.4712219238281,290.71307373046875,292.0014343261719,293.1499938964844,293.1499938964844,283.1499938964844,17720.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361583471298218,1.0,0.0,0.0,1.361361026763916,1.361366629600525,1.2366308510536328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.72607421875,0.0,115.02394104003906,1895.4371337890625,0.0,1147.9959716796875,0.381108820438385,1.0,0.0,3.0,1.0,0.0
12319620,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834655761719,0.9029895067214966,0.4015783667564392,0.3624604940414428,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834655761719,0.9752426743507384,0.4971831738948822,0.4712554514408111,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834655761719,0.9529069662094116,0.4639539718627929,0.325035959482193,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834655761719,0.9138702750205994,0.4154074192047119,0.3944696485996246,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0835266113281,0.8034957051277161,0.2800045311450958,1.2677794694900513,287.0834350585937,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22607421875,287.0832214355469,1.0,0.6190528869628906,1.0,1.0,0.0,1.0,-3.387737989425659,3.3877289295196533,9.236208825313952e-06,2.61998987197876,0.6181209087371826,0.6181209087371826,0.0,172.6193084716797,181.0,19038.12109375,-0.0,3077.5146484375,1.0,283.1499938964844,286.46160888671875,290.7191772460937,292.0174560546875,293.1499938964844,293.1499938964844,283.1499938964844,17692.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400678753852844,1.0,0.0,0.0,1.3749300241470337,1.374935746192932,1.261405202512833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.40625,0.0,117.41860961914062,1895.4371337890625,0.0,1173.721923828125,0.3836338818073272,1.0,0.0,3.0,1.0,0.0
12319680,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834655761719,0.9029895067214966,0.4015783667564392,0.3624604940414428,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834655761719,0.9752426743507384,0.4971831738948822,0.4712554514408111,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834655761719,0.9529069662094116,0.4639539718627929,0.325035959482193,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834655761719,0.9138702750205994,0.4154074192047119,0.3944696485996246,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0835266113281,0.8034957051277161,0.2800045311450958,1.2677794694900513,287.0834350585937,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22607421875,287.0832214355469,1.0,0.6190528869628906,1.0,1.0,0.0,1.0,-3.387737989425659,3.3877289295196533,9.236208825313952e-06,2.61998987197876,0.6181209087371826,0.6181209087371826,0.0,172.6193084716797,181.0,19038.12109375,-0.0,3077.5146484375,1.0,283.1499938964844,286.46160888671875,290.7191772460937,292.0174560546875,293.1499938964844,293.1499938964844,283.1499938964844,17692.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400678753852844,1.0,0.0,0.0,1.3749300241470337,1.374935746192932,1.261405202512833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.40625,0.0,117.41860961914062,1895.4371337890625,0.0,1173.721923828125,0.3836338818073272,1.0,0.0,3.0,1.0,0.0
12319740,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755920410156,0.8972700834274292,0.4017397165298462,0.3627234399318695,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.9699079394340516,0.4980448186397552,0.4721910357475281,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.9469635486602784,0.4648707807064056,0.3257649838924408,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755920410156,0.908295214176178,0.4164382219314575,0.3955630958080292,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0756530761719,0.7987625598907471,0.2804359793663025,1.2702839374542236,287.0755615234375,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2223205566406,287.07525634765625,1.0,0.6216306090354919,1.0,1.0,0.0,1.0,-3.3943841457366943,3.3943748474121094,9.272472198063042e-06,2.625124931335449,0.6217778325080872,0.6217778325080872,0.0,175.71749877929688,184.0,19172.564453125,-0.0,3110.302490234375,1.0,283.1499938964844,286.4502258300781,290.7185363769531,292.0264587402344,293.1499938964844,293.1499938964844,283.1499938964844,17666.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644015908241272,1.0,0.0,0.0,1.3895529508590698,1.3895586729049685,1.288378967956305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.49267578125,0.0,120.05269622802734,1895.4371337890625,0.0,1200.07861328125,0.3863796293735504,1.0,0.0,3.0,1.0,0.0
12319800,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755920410156,0.8972700834274292,0.4017397165298462,0.3627234399318695,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.9699079394340516,0.4980448186397552,0.4721910357475281,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.9469635486602784,0.4648707807064056,0.3257649838924408,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755920410156,0.908295214176178,0.4164382219314575,0.3955630958080292,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0756530761719,0.7987625598907471,0.2804359793663025,1.2702839374542236,287.0755615234375,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2223205566406,287.07525634765625,1.0,0.6216306090354919,1.0,1.0,0.0,1.0,-3.3943841457366943,3.3943748474121094,9.272472198063042e-06,2.625124931335449,0.6217778325080872,0.6217778325080872,0.0,175.71749877929688,184.0,19172.564453125,-0.0,3110.302490234375,1.0,283.1499938964844,286.4502258300781,290.7185363769531,292.0264587402344,293.1499938964844,293.1499938964844,283.1499938964844,17666.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644015908241272,1.0,0.0,0.0,1.3895529508590698,1.3895586729049685,1.288378967956305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.49267578125,0.0,120.05269622802734,1895.4371337890625,0.0,1200.07861328125,0.3863796293735504,1.0,0.0,3.0,1.0,0.0
12319860,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06610107421875,0.891652524471283,0.4018360078334808,0.3629301488399505,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9644371867179872,0.4988300800323486,0.4730570018291473,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9409856796264648,0.4657151103019714,0.3264453113079071,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06610107421875,0.9030662178993224,0.4174036383628845,0.3965971171855926,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0661926269531,0.7941029071807861,0.2808192670345306,1.272581934928894,287.0660705566406,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2184143066406,287.0657043457031,1.0,0.6241449117660522,1.0,1.0,0.0,1.0,-3.400500774383545,3.40049147605896,9.30587157199625e-06,2.6298375129699707,0.6256276965141296,0.6256276965141296,0.0,178.84579467773438,187.0,19309.666015625,-0.0,3142.194091796875,1.0,283.1499938964844,286.43719482421875,290.7123413085937,292.0296936035156,293.1499938964844,293.1499938964844,283.1499938964844,17641.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479289531707764,1.0,0.0,0.0,1.4051486253738403,1.4051543474197388,1.3174616242395132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.26806640625,0.0,122.9209442138672,1895.4371337890625,0.0,1226.5687255859375,0.3893323838710785,1.0,0.0,3.0,1.0,0.0
12319920,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06610107421875,0.891652524471283,0.4018360078334808,0.3629301488399505,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9644371867179872,0.4988300800323486,0.4730570018291473,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9409856796264648,0.4657151103019714,0.3264453113079071,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06610107421875,0.9030662178993224,0.4174036383628845,0.3965971171855926,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0661926269531,0.7941029071807861,0.2808192670345306,1.272581934928894,287.0660705566406,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2184143066406,287.0657043457031,1.0,0.6241449117660522,1.0,1.0,0.0,1.0,-3.400500774383545,3.40049147605896,9.30587157199625e-06,2.6298375129699707,0.6256276965141296,0.6256276965141296,0.0,178.84579467773438,187.0,19309.666015625,-0.0,3142.194091796875,1.0,283.1499938964844,286.43719482421875,290.7123413085937,292.0296936035156,293.1499938964844,293.1499938964844,283.1499938964844,17641.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479289531707764,1.0,0.0,0.0,1.4051486253738403,1.4051543474197388,1.3174616242395132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.26806640625,0.0,122.9209442138672,1895.4371337890625,0.0,1226.5687255859375,0.3893323838710785,1.0,0.0,3.0,1.0,0.0
12319980,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05517578125,0.8861708641052246,0.4018687903881073,0.3630813360214233,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0551147460937,0.9588820934295654,0.4995408952236175,0.4738543033599853,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0551452636719,0.9350439310073853,0.4664879739284515,0.3270770907402038,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05517578125,0.8981278538703918,0.4183046817779541,0.3975720405578613,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552673339844,0.7895466685295105,0.2811557054519653,1.2746766805648804,287.0551147460937,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.21441650390625,287.0547180175781,1.0,0.6265891790390015,1.0,1.0,0.0,1.0,-3.4060938358306885,3.4060845375061035,9.336427865491714e-06,2.6341323852539062,0.6296525001525879,0.6296525001525879,0.0,181.9886932373047,190.0,19448.91015625,-0.0,3173.094482421875,1.0,283.1499938964844,286.4226989746094,290.70147705078125,292.028076171875,293.1499938964844,293.1499938964844,283.1499938964844,17618.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518049240112305,1.0,0.0,0.0,1.4216443300247192,1.4216501712799072,1.3485757222042596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.93310546875,0.0,126.01941680908205,1895.4371337890625,0.0,1253.161865234375,0.3924797177314758,1.0,0.0,3.0,1.0,0.0
12320040,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05517578125,0.8861708641052246,0.4018687903881073,0.3630813360214233,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0551147460937,0.9588820934295654,0.4995408952236175,0.4738543033599853,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0551452636719,0.9350439310073853,0.4664879739284515,0.3270770907402038,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05517578125,0.8981278538703918,0.4183046817779541,0.3975720405578613,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552673339844,0.7895466685295105,0.2811557054519653,1.2746766805648804,287.0551147460937,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.21441650390625,287.0547180175781,1.0,0.6265891790390015,1.0,1.0,0.0,1.0,-3.4060938358306885,3.4060845375061035,9.336427865491714e-06,2.6341323852539062,0.6296525001525879,0.6296525001525879,0.0,181.9886932373047,190.0,19448.91015625,-0.0,3173.094482421875,1.0,283.1499938964844,286.4226989746094,290.70147705078125,292.028076171875,293.1499938964844,293.1499938964844,283.1499938964844,17618.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518049240112305,1.0,0.0,0.0,1.4216443300247192,1.4216501712799072,1.3485757222042596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.93310546875,0.0,126.01941680908205,1895.4371337890625,0.0,1253.161865234375,0.3924797177314758,1.0,0.0,3.0,1.0,0.0
12320100,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0492248535156,0.8834861516952515,0.4018616378307342,0.3631362318992615,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491638183594,0.9560850858688354,0.4998686611652374,0.4742273688316345,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491638183594,0.9321039319038392,0.466847687959671,0.3273747563362121,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.8957056403160095,0.4187311828136444,0.3980372846126556,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04931640625,0.787311851978302,0.2813065946102142,1.2756483554840088,287.0491638183594,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2123718261719,287.0487365722656,1.0,0.6277838349342346,1.0,1.0,0.0,1.0,-3.4086952209472656,3.4086859226226807,9.35064053919632e-06,2.6361238956451416,0.6317259669303894,0.6317259669303894,0.0,183.5627593994141,190.0,19519.193359375,-0.0,3188.152587890625,1.0,283.1499938964844,286.4149475097656,290.6944580078125,292.0256652832031,293.1499938964844,293.1499938964844,283.1499938964844,17607.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537319421768188,1.0,0.0,0.0,1.430211901664734,1.430217742919922,1.3648791252762749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.38916015625,0.0,127.65470886230467,1895.4371337890625,0.0,1266.5123291015625,0.3941234350204468,1.0,0.0,3.0,1.0,0.0
12320160,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0429382324219,0.8808405995368958,0.4018390476703644,0.3631775677204132,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0429077148437,0.9532809257507324,0.5001781582832336,0.4745835661888122,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0429077148437,0.929193079471588,0.4671898186206817,0.3276603817939758,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0429382324219,0.8933160901069641,0.4191417694091797,0.3984878957271576,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0430603027344,0.785107433795929,0.2814461290836334,1.276570200920105,287.0428771972656,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2103271484375,287.0424499511719,1.0,0.6289600133895874,1.0,1.0,0.0,1.0,-3.411167860031128,3.411158561706543,9.364149264001751e-06,2.638012647628784,0.6338376402854919,0.6338376402854919,0.0,185.13755798339844,193.0,19589.841796875,-0.0,3202.9443359375,1.0,283.1499938964844,286.4068908691406,290.6864929199219,292.0222473144531,293.1499938964844,293.1499938964844,283.1499938964844,17596.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556538939476013,1.0,0.0,0.0,1.4389816522598269,1.4389874935150146,1.3816686816880974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.615234375,0.0,129.34689331054688,1895.4371337890625,0.0,1279.9124755859375,0.3958119451999664,1.0,0.0,3.0,1.0,0.0
12320220,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295715332031,0.8756698369979858,0.4017494916915893,0.3632210493087768,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295104980469,0.9476680755615234,0.5007444024085999,0.4752469360828399,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.029541015625,0.9234836101531982,0.4678231179714203,0.3281967043876648,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295715332031,0.8886378407478333,0.4199169874191284,0.3993463516235351,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296936035156,0.7807927131652832,0.2816925942897796,1.2782707214355469,287.0295104980469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20623779296875,287.0290222167969,1.0,0.631257951259613,1.0,1.0,0.0,1.0,-3.415741205215454,3.415731906890869,9.38912489800714e-06,2.641493082046509,0.6381658911705017,0.6381658911705017,0.0,188.28761291503903,196.0,19731.98828125,-0.0,3231.7412109375,1.0,283.1499938964844,286.38995361328125,290.6679382324219,292.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,17576.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594913601875305,1.0,0.0,0.0,1.4570850133895874,1.457090973854065,1.4166521111746988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.431640625,0.0,132.8982696533203,1895.4371337890625,0.0,1306.916748046875,0.3993155062198639,1.0,0.0,3.0,1.0,0.0
12320280,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295715332031,0.8756698369979858,0.4017494916915893,0.3632210493087768,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295104980469,0.9476680755615234,0.5007444024085999,0.4752469360828399,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.029541015625,0.9234836101531982,0.4678231179714203,0.3281967043876648,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295715332031,0.8886378407478333,0.4199169874191284,0.3993463516235351,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296936035156,0.7807927131652832,0.2816925942897796,1.2782707214355469,287.0295104980469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20623779296875,287.0290222167969,1.0,0.631257951259613,1.0,1.0,0.0,1.0,-3.415741205215454,3.415731906890869,9.38912489800714e-06,2.641493082046509,0.6381658911705017,0.6381658911705017,0.0,188.28761291503903,196.0,19731.98828125,-0.0,3231.7412109375,1.0,283.1499938964844,286.38995361328125,290.6679382324219,292.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,17576.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594913601875305,1.0,0.0,0.0,1.4570850133895874,1.457090973854065,1.4166521111746988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.431640625,0.0,132.8982696533203,1895.4371337890625,0.0,1306.916748046875,0.3993155062198639,1.0,0.0,3.0,1.0,0.0
12320340,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01519775390625,0.8706595301628113,0.4016015529632568,0.363212913274765,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01513671875,0.9420732259750366,0.501240611076355,0.4758452773094177,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01513671875,0.9179610013961792,0.4683889746665954,0.3286866843700409,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0151672363281,0.8840938210487366,0.4206311404705047,0.4001481533050537,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01531982421875,0.7766037583351135,0.28189617395401,1.2797822952270508,287.01513671875,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2020874023437,287.0146179199219,1.0,0.6334834098815918,1.0,1.0,0.0,1.0,-3.419823408126831,3.419813871383667,9.411394785274751e-06,2.644580125808716,0.6426257491111755,0.6426257491111755,0.0,191.4361572265625,199.0,19874.970703125,-0.0,3259.474365234375,1.0,283.1499938964844,286.3719482421875,290.64617919921875,291.9999389648437,293.1499938964844,293.1499938964844,283.1499938964844,17557.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633082628250122,1.0,0.0,0.0,1.4759052991867063,1.4759113788604736,1.453484514968295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.46337890625,0.0,136.67352294921875,1895.4371337890625,0.0,1334.1007080078125,0.4029819369316101,1.0,0.0,3.0,1.0,0.0
12320400,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01519775390625,0.8706595301628113,0.4016015529632568,0.363212913274765,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01513671875,0.9420732259750366,0.501240611076355,0.4758452773094177,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01513671875,0.9179610013961792,0.4683889746665954,0.3286866843700409,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0151672363281,0.8840938210487366,0.4206311404705047,0.4001481533050537,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01531982421875,0.7766037583351135,0.28189617395401,1.2797822952270508,287.01513671875,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2020874023437,287.0146179199219,1.0,0.6334834098815918,1.0,1.0,0.0,1.0,-3.419823408126831,3.419813871383667,9.411394785274751e-06,2.644580125808716,0.6426257491111755,0.6426257491111755,0.0,191.4361572265625,199.0,19874.970703125,-0.0,3259.474365234375,1.0,283.1499938964844,286.3719482421875,290.64617919921875,291.9999389648437,293.1499938964844,293.1499938964844,283.1499938964844,17557.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633082628250122,1.0,0.0,0.0,1.4759052991867063,1.4759113788604736,1.453484514968295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.46337890625,0.0,136.67352294921875,1895.4371337890625,0.0,1334.1007080078125,0.4029819369316101,1.0,0.0,3.0,1.0,0.0
12320460,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998779296875,0.8658080101013184,0.4013971388339996,0.3631547391414642,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.936525821685791,0.501668393611908,0.4763799011707306,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998474121094,0.9126712679862976,0.4688890278339386,0.3291314244270324,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998779296875,0.8796827793121338,0.4212855100631714,0.400894284248352,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.7725399732589722,0.2820582389831543,1.281110763549805,286.99981689453125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.197998046875,286.999267578125,1.0,0.6356379985809326,1.0,1.0,0.0,1.0,-3.423427104949951,3.423417568206787,9.431018952454906e-06,2.647284507751465,0.6472058296203613,0.6472058296203613,0.0,194.5817413330078,202.0,20018.439453125,-0.0,3286.1494140625,1.0,283.1499938964844,286.35302734375,290.6217346191406,291.9842834472656,293.1499938964844,293.1499938964844,283.1499938964844,17538.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670882105827332,1.0,0.0,0.0,1.4953923225402832,1.4953984022140503,1.492119849899609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.81640625,0.0,140.6721954345703,1895.4371337890625,0.0,1361.3349609375,0.4068023860454559,1.0,0.0,3.0,1.0,0.0
12320520,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998779296875,0.8658080101013184,0.4013971388339996,0.3631547391414642,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.936525821685791,0.501668393611908,0.4763799011707306,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998474121094,0.9126712679862976,0.4688890278339386,0.3291314244270324,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998779296875,0.8796827793121338,0.4212855100631714,0.400894284248352,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.7725399732589722,0.2820582389831543,1.281110763549805,286.99981689453125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.197998046875,286.999267578125,1.0,0.6356379985809326,1.0,1.0,0.0,1.0,-3.423427104949951,3.423417568206787,9.431018952454906e-06,2.647284507751465,0.6472058296203613,0.6472058296203613,0.0,194.5817413330078,202.0,20018.439453125,-0.0,3286.1494140625,1.0,283.1499938964844,286.35302734375,290.6217346191406,291.9842834472656,293.1499938964844,293.1499938964844,283.1499938964844,17538.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670882105827332,1.0,0.0,0.0,1.4953923225402832,1.4953984022140503,1.492119849899609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.81640625,0.0,140.6721954345703,1895.4371337890625,0.0,1361.3349609375,0.4068023860454559,1.0,0.0,3.0,1.0,0.0
12320580,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837951660156,0.8611119985580444,0.4011384546756744,0.3630484342575073,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837341308594,0.9310563206672668,0.5020296573638916,0.4768525660037994,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837646484375,0.9076618552207948,0.4693253934383392,0.329532265663147,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837951660156,0.8754023909568787,0.4218816459178924,0.4015862345695495,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98394775390625,0.7685997486114502,0.2821803092956543,1.2822625637054443,286.9837341308594,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.19390869140625,286.983154296875,1.0,0.6377238035202026,1.0,1.0,0.0,1.0,-3.426567792892456,3.426558256149292,9.44807834457606e-06,2.649618148803711,0.6518958210945129,0.6518958210945129,0.0,197.72352600097656,205.0,20162.068359375,-0.0,3311.7841796875,1.0,283.1499938964844,286.33331298828125,290.5950622558594,291.9662475585937,293.1499938964844,293.1499938964844,283.1499938964844,17521.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708146333694458,1.0,0.0,0.0,1.5154974460601809,1.5155035257339478,1.5325117885822692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.60546875,0.0,144.8937530517578,1895.4371337890625,0.0,1388.482421875,0.410768061876297,1.0,0.0,3.0,1.0,0.0
12320640,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837951660156,0.8611119985580444,0.4011384546756744,0.3630484342575073,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837341308594,0.9310563206672668,0.5020296573638916,0.4768525660037994,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837646484375,0.9076618552207948,0.4693253934383392,0.329532265663147,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837951660156,0.8754023909568787,0.4218816459178924,0.4015862345695495,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98394775390625,0.7685997486114502,0.2821803092956543,1.2822625637054443,286.9837341308594,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.19390869140625,286.983154296875,1.0,0.6377238035202026,1.0,1.0,0.0,1.0,-3.426567792892456,3.426558256149292,9.44807834457606e-06,2.649618148803711,0.6518958210945129,0.6518958210945129,0.0,197.72352600097656,205.0,20162.068359375,-0.0,3311.7841796875,1.0,283.1499938964844,286.33331298828125,290.5950622558594,291.9662475585937,293.1499938964844,293.1499938964844,283.1499938964844,17521.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708146333694458,1.0,0.0,0.0,1.5154974460601809,1.5155035257339478,1.5325117885822692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.60546875,0.0,144.8937530517578,1895.4371337890625,0.0,1388.482421875,0.410768061876297,1.0,0.0,3.0,1.0,0.0
12320700,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754943847656,0.8588206171989441,0.4009890556335449,0.3629774749279022,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754333496094,0.9283602237701416,0.5021855235099792,0.477065771818161,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754333496094,0.9052772521972656,0.4695199131965637,0.3297163546085357,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754638671875,0.873309850692749,0.4221579730510711,0.4019119143486023,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97564697265625,0.766674816608429,0.2822265326976776,1.2827730178833008,286.97540283203125,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1918640136719,286.9748229980469,1.0,0.638741135597229,1.0,1.0,0.0,1.0,-3.4279661178588867,3.4279565811157227,9.455650797463022e-06,2.6506471633911133,0.6542800664901733,0.6542800664901733,0.0,199.2927398681641,205.0,20233.859375,-0.0,3324.209228515625,1.0,283.1499938964844,286.3231811523437,290.5810546875,291.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,17512.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726500391960144,1.0,0.0,0.0,1.525773048400879,1.525779128074646,1.553364086248621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.3212890625,0.0,147.08932495117188,1895.4371337890625,0.0,1401.961181640625,0.4128039181232452,1.0,0.0,3.0,1.0,0.0
12320760,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9670104980469,0.856565535068512,0.4008261263370514,0.3628945350646972,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9669189453125,0.9256946444511414,0.5023245215415955,0.477263331413269,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9669494628906,0.9029806852340698,0.4696983993053436,0.3298894166946411,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.96697998046875,0.8712480664253235,0.4224195182323456,0.4022238552570343,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671325683594,0.7647790312767029,0.2822627425193786,1.2832391262054443,286.9669189453125,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1898498535156,286.96630859375,1.0,0.6397413015365601,1.0,1.0,0.0,1.0,-3.429248094558716,3.429238557815552,9.462578418606428e-06,2.651583194732666,0.6566897630691528,0.6566897630691528,0.0,200.8607482910156,208.0,20305.59765625,-0.0,3336.36669921875,1.0,283.1499938964844,286.3128662109375,290.5666809082031,291.9463195800781,293.1499938964844,293.1499938964844,283.1499938964844,17504.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744627356529236,1.0,0.0,0.0,1.536194920539856,1.5362011194229126,1.5746573467367853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.94287109375,0.0,149.34263610839844,1895.4371337890625,0.0,1415.3424072265625,0.4148748219013214,1.0,0.0,3.0,1.0,0.0
12320820,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.8521636128425598,0.4004634022712707,0.3626958727836609,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.9204753041267396,0.502556324005127,0.4776152074337005,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.8985447287559509,0.470011442899704,0.3302051723003387,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.8672171235084534,0.4229018688201904,0.4028096795082092,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9497375488281,0.7610755562782288,0.2823077440261841,1.284050464630127,286.94952392578125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1858825683594,286.9488830566406,1.0,0.6416943669319153,1.0,1.0,0.0,1.0,-3.431492805480957,3.431483507156372,9.474651960772462e-06,2.6531996726989746,0.6615774035453796,0.6615774035453796,0.0,203.9935302734375,211.0,20448.736328125,-0.0,3359.9443359375,1.0,283.1499938964844,286.29180908203125,290.5371398925781,291.9250793457031,293.1499938964844,293.1499938964844,283.1499938964844,17489.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780248284339905,1.0,0.0,0.0,1.5574299097061155,1.557436227798462,1.618491438648562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.96923828125,0.0,154.0161895751953,1895.4371337890625,0.0,1441.8333740234375,0.4191120564937591,1.0,0.0,3.0,1.0,0.0
12320880,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.8521636128425598,0.4004634022712707,0.3626958727836609,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.9204753041267396,0.502556324005127,0.4776152074337005,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.8985447287559509,0.470011442899704,0.3302051723003387,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.8672171235084534,0.4229018688201904,0.4028096795082092,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9497375488281,0.7610755562782288,0.2823077440261841,1.284050464630127,286.94952392578125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1858825683594,286.9488830566406,1.0,0.6416943669319153,1.0,1.0,0.0,1.0,-3.431492805480957,3.431483507156372,9.474651960772462e-06,2.6531996726989746,0.6615774035453796,0.6615774035453796,0.0,203.9935302734375,211.0,20448.736328125,-0.0,3359.9443359375,1.0,283.1499938964844,286.29180908203125,290.5371398925781,291.9250793457031,293.1499938964844,293.1499938964844,283.1499938964844,17489.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780248284339905,1.0,0.0,0.0,1.5574299097061155,1.557436227798462,1.618491438648562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.96923828125,0.0,154.0161895751953,1895.4371337890625,0.0,1441.8333740234375,0.4191120564937591,1.0,0.0,3.0,1.0,0.0
12320940,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316711425781,0.8478996157646179,0.4000525176525116,0.362454354763031,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315795898437,0.9154340028762816,0.5027270913124084,0.4779101014137268,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.8942109942436218,0.4702668190002441,0.3304811120033264,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.931640625,0.8633060455322266,0.4233303070068359,0.4033451974391937,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93182373046875,0.7574858665466309,0.2823168039321899,1.2847024202346802,286.9315795898437,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1819763183594,286.9309387207031,1.0,0.6435853838920593,1.0,1.0,0.0,1.0,-3.4333176612854004,3.4333081245422363,9.48438264458673e-06,2.654480457305908,0.6665524244308472,0.6665524244308472,0.0,207.1215667724609,214.0,20591.259765625,-0.0,3382.540283203125,1.0,283.1499938964844,286.27020263671875,290.5069885253906,291.90301513671875,293.1499938964844,293.1499938964844,283.1499938964844,17474.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814864277839661,1.0,0.0,0.0,1.5791689157485962,1.5791752338409424,1.663989479538941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.802734375,0.0,158.9163360595703,1895.4371337890625,0.0,1467.8231201171875,0.4234735071659088,1.0,0.0,3.0,1.0,0.0
12321000,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316711425781,0.8478996157646179,0.4000525176525116,0.362454354763031,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315795898437,0.9154340028762816,0.5027270913124084,0.4779101014137268,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.8942109942436218,0.4702668190002441,0.3304811120033264,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.931640625,0.8633060455322266,0.4233303070068359,0.4033451974391937,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93182373046875,0.7574858665466309,0.2823168039321899,1.2847024202346802,286.9315795898437,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1819763183594,286.9309387207031,1.0,0.6435853838920593,1.0,1.0,0.0,1.0,-3.4333176612854004,3.4333081245422363,9.48438264458673e-06,2.654480457305908,0.6665524244308472,0.6665524244308472,0.0,207.1215667724609,214.0,20591.259765625,-0.0,3382.540283203125,1.0,283.1499938964844,286.27020263671875,290.5069885253906,291.90301513671875,293.1499938964844,293.1499938964844,283.1499938964844,17474.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814864277839661,1.0,0.0,0.0,1.5791689157485962,1.5791752338409424,1.663989479538941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.802734375,0.0,158.9163360595703,1895.4371337890625,0.0,1467.8231201171875,0.4234735071659088,1.0,0.0,3.0,1.0,0.0
12321060,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.843765377998352,0.3995954394340515,0.3621716201305389,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131774902344,0.9106078743934632,0.5028383731842041,0.4781493246555328,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132080078125,0.8899784088134766,0.4704661071300506,0.3307182490825653,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132385253906,0.8595103621482849,0.423705905675888,0.4038313329219818,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134216308594,0.7540054321289062,0.282290905714035,1.2851996421813965,286.9131774902344,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1781616210937,286.9125366210937,1.0,0.6454162001609802,1.0,1.0,0.0,1.0,-3.434733390808105,3.4347238540649414,9.491831406194253e-06,2.655434846878052,0.6716100573539734,0.6716100573539734,0.0,210.2446136474609,217.0,20732.978515625,-0.0,3404.170654296875,1.0,283.1499938964844,286.24810791015625,290.4767150878906,291.8806457519531,293.1499938964844,293.1499938964844,283.1499938964844,17460.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848306059837341,1.0,0.0,0.0,1.6013851165771484,1.6013915538787842,1.71113768487885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.57080078125,0.0,164.04640197753906,1895.4371337890625,0.0,1493.1572265625,0.4279542565345764,1.0,0.0,3.0,1.0,0.0
12321120,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.843765377998352,0.3995954394340515,0.3621716201305389,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131774902344,0.9106078743934632,0.5028383731842041,0.4781493246555328,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132080078125,0.8899784088134766,0.4704661071300506,0.3307182490825653,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132385253906,0.8595103621482849,0.423705905675888,0.4038313329219818,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134216308594,0.7540054321289062,0.282290905714035,1.2851996421813965,286.9131774902344,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1781616210937,286.9125366210937,1.0,0.6454162001609802,1.0,1.0,0.0,1.0,-3.434733390808105,3.4347238540649414,9.491831406194253e-06,2.655434846878052,0.6716100573539734,0.6716100573539734,0.0,210.2446136474609,217.0,20732.978515625,-0.0,3404.170654296875,1.0,283.1499938964844,286.24810791015625,290.4767150878906,291.8806457519531,293.1499938964844,293.1499938964844,283.1499938964844,17460.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848306059837341,1.0,0.0,0.0,1.6013851165771484,1.6013915538787842,1.71113768487885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.57080078125,0.0,164.04640197753906,1895.4371337890625,0.0,1493.1572265625,0.4279542565345764,1.0,0.0,3.0,1.0,0.0
12321180,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.8397548198699951,0.3990990221500397,0.3618525564670563,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.9060378670692444,0.5028924942016602,0.4783350825309753,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944396972656,0.8858474493026733,0.470611959695816,0.330918401479721,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944702148437,0.8558266758918762,0.4240306317806244,0.4042698740959167,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946533203125,0.7506305575370789,0.282231718301773,1.2855491638183594,286.8944091796875,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1742858886719,286.89373779296875,1.0,0.6471897959709167,1.0,1.0,0.0,1.0,-3.4357616901397705,3.4357521533966064,9.497117389400955e-06,2.656080961227417,0.6767451763153076,0.6767451763153076,0.0,213.3622436523437,220.0,20873.71875,-0.0,3424.8740234375,1.0,283.1499938964844,286.22564697265625,290.44683837890625,291.8584899902344,293.1499938964844,293.1499938964844,283.1499938964844,17446.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880428194999695,1.0,0.0,0.0,1.6240460872650146,1.62405264377594,1.759908627718687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.40576171875,0.0,169.40797424316406,1895.4371337890625,0.0,1517.697265625,0.432547926902771,1.0,0.0,3.0,1.0,0.0
12321240,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.8397548198699951,0.3990990221500397,0.3618525564670563,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.9060378670692444,0.5028924942016602,0.4783350825309753,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944396972656,0.8858474493026733,0.470611959695816,0.330918401479721,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944702148437,0.8558266758918762,0.4240306317806244,0.4042698740959167,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946533203125,0.7506305575370789,0.282231718301773,1.2855491638183594,286.8944091796875,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1742858886719,286.89373779296875,1.0,0.6471897959709167,1.0,1.0,0.0,1.0,-3.4357616901397705,3.4357521533966064,9.497117389400955e-06,2.656080961227417,0.6767451763153076,0.6767451763153076,0.0,213.3622436523437,220.0,20873.71875,-0.0,3424.8740234375,1.0,283.1499938964844,286.22564697265625,290.44683837890625,291.8584899902344,293.1499938964844,293.1499938964844,283.1499938964844,17446.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880428194999695,1.0,0.0,0.0,1.6240460872650146,1.62405264377594,1.759908627718687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.40576171875,0.0,169.40797424316406,1895.4371337890625,0.0,1517.697265625,0.432547926902771,1.0,0.0,3.0,1.0,0.0
12321300,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849792480469,0.8377929329872131,0.3988362550735473,0.3616803288459778,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849182128906,0.9038615226745604,0.5028980374336243,0.4784078001976013,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849182128906,0.8838194012641907,0.4706648886203766,0.3310045897960663,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849792480469,0.8540249466896057,0.4241737723350525,0.4044711291790008,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851623535156,0.7489807605743408,0.282189667224884,1.2856686115264893,286.8849182128906,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.17242431640625,286.8842163085937,1.0,0.6480553150177002,1.0,1.0,0.0,1.0,-3.436131477355957,3.436121940612793,9.49895638768794e-06,2.65628981590271,0.6793414950370789,0.6793414950370789,0.0,214.9188690185547,220.0,20943.68359375,-0.0,3434.876953125,1.0,283.1499938964844,286.2142639160156,290.4322509765625,291.84765625,293.1499938964844,293.1499938964844,283.1499938964844,17440.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895945072174072,1.0,0.0,0.0,1.6355408430099487,1.6355475187301636,1.7849095002020476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.89501953125,0.0,172.17796325683594,1895.4371337890625,0.0,1529.6224365234375,0.4348867535591125,1.0,0.0,3.0,1.0,0.0
