time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321360,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753967285156,0.8358578085899353,0.3985638618469238,0.3614997267723083,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753356933594,0.9017576575279236,0.5028902292251587,0.4784680902957916,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753356933594,0.8818165063858032,0.4707054197788238,0.3310822546482086,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753967285156,0.8522495031356812,0.4243049621582031,0.4046612381935119,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755798339844,0.7473554611206055,0.2821399867534637,1.2857540845870972,286.8753356933594,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1705627441406,286.8746337890625,1.0,0.6489077806472778,1.0,1.0,0.0,1.0,-3.4364118576049805,3.4364023208618164,9.50029516388895e-06,2.6564276218414307,0.6819555163383484,0.6819555163383484,0.0,216.4743194580078,223.0,21013.34375,-0.0,3444.663818359375,1.0,283.1499938964844,286.20281982421875,290.4179382324219,291.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17433.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911083459854126,1.0,0.0,0.0,1.6471346616744995,1.647141456604004,1.810304581795208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.4482421875,0.0,175.00631713867188,1895.4371337890625,0.0,1541.300537109375,0.4372513890266418,1.0,0.0,3.0,1.0,0.0
12321420,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8560485839844,0.8320607542991638,0.3979903161525726,0.3611131608486175,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8976290225982666,0.5028352737426758,0.4785517752170563,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8778848648071289,0.4707502126693725,0.331212431192398,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8560485839844,0.8487741351127625,0.4245319962501526,0.4050083756446838,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562316894531,0.7441748380661011,0.2820180654525757,1.28582501411438,286.8559875488281,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1669311523437,286.85528564453125,1.0,0.6505740284919739,1.0,1.0,0.0,1.0,-3.436707019805908,3.436697483062744,9.501497515884694e-06,2.6564950942993164,0.6872356534004211,0.6872356534004211,0.0,219.5818328857422,226.0,21151.6875,-0.0,3463.594482421875,1.0,283.1499938964844,286.17974853515625,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940140128135681,1.0,0.0,0.0,1.6706115007400513,1.6706182956695557,1.8622773723109281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.826171875,0.0,180.8405303955078,1895.4371337890625,0.0,1563.8367919921875,0.4420563876628876,1.0,0.0,3.0,1.0,0.0
12321480,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8560485839844,0.8320607542991638,0.3979903161525726,0.3611131608486175,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8976290225982666,0.5028352737426758,0.4785517752170563,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8778848648071289,0.4707502126693725,0.331212431192398,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8560485839844,0.8487741351127625,0.4245319962501526,0.4050083756446838,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562316894531,0.7441748380661011,0.2820180654525757,1.28582501411438,286.8559875488281,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1669311523437,286.85528564453125,1.0,0.6505740284919739,1.0,1.0,0.0,1.0,-3.436707019805908,3.436697483062744,9.501497515884694e-06,2.6564950942993164,0.6872356534004211,0.6872356534004211,0.0,219.5818328857422,226.0,21151.6875,-0.0,3463.594482421875,1.0,283.1499938964844,286.17974853515625,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940140128135681,1.0,0.0,0.0,1.6706115007400513,1.6706182956695557,1.8622773723109281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.826171875,0.0,180.8405303955078,1895.4371337890625,0.0,1563.8367919921875,0.4420563876628876,1.0,0.0,3.0,1.0,0.0
12321540,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365173339844,0.8283494114875793,0.397379070520401,0.3606931865215301,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8935844898223877,0.5027291774749756,0.4785875380039215,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8740509748458862,0.4707480669021606,0.3313100636005401,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83648681640625,0.8453948497772217,0.4247129559516907,0.4053123593330383,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.836669921875,0.7410820722579956,0.2818670570850372,1.285766839981079,286.83642578125,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1634521484375,286.8357238769531,1.0,0.6521904468536377,1.0,1.0,0.0,1.0,-3.4366581439971924,3.4366486072540283,9.50078811001731e-06,2.6562931537628174,0.6925839185714722,0.6925839185714722,0.0,222.684799194336,229.0,21288.634765625,-0.0,3481.68505859375,1.0,283.1499938964844,286.1564636230469,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967430710792542,1.0,0.0,0.0,1.6944586038589478,1.6944655179977417,1.915822878117979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.681640625,0.0,186.91510009765625,1895.4371337890625,0.0,1585.1456298828125,0.4469594061374664,1.0,0.0,3.0,1.0,0.0
12321600,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365173339844,0.8283494114875793,0.397379070520401,0.3606931865215301,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8935844898223877,0.5027291774749756,0.4785875380039215,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8740509748458862,0.4707480669021606,0.3313100636005401,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83648681640625,0.8453948497772217,0.4247129559516907,0.4053123593330383,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.836669921875,0.7410820722579956,0.2818670570850372,1.285766839981079,286.83642578125,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1634521484375,286.8357238769531,1.0,0.6521904468536377,1.0,1.0,0.0,1.0,-3.4366581439971924,3.4366486072540283,9.50078811001731e-06,2.6562931537628174,0.6925839185714722,0.6925839185714722,0.0,222.684799194336,229.0,21288.634765625,-0.0,3481.68505859375,1.0,283.1499938964844,286.1564636230469,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967430710792542,1.0,0.0,0.0,1.6944586038589478,1.6944655179977417,1.915822878117979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.681640625,0.0,186.91510009765625,1895.4371337890625,0.0,1585.1456298828125,0.4469594061374664,1.0,0.0,3.0,1.0,0.0
12321660,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168029785156,0.8247086405754089,0.3967311978340149,0.3602406084537506,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.889623761177063,0.5025733113288879,0.4785767197608948,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8703132271766663,0.4707006514072418,0.3313763439655304,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8421057462692261,0.4248489439487457,0.4055742621421814,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81695556640625,0.7380702495574951,0.2816880047321319,1.2855842113494873,286.81671142578125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1600952148437,286.81597900390625,1.0,0.653758704662323,1.0,1.0,0.0,1.0,-3.4362759590148926,3.4362664222717285,9.49823333940003e-06,2.655833005905152,0.6979989409446716,0.6979989409446716,0.0,225.78323364257807,232.0,21424.083984375,-0.0,3498.956298828125,1.0,283.1499938964844,286.1329650878906,290.3424072265625,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992821097373962,1.0,0.0,0.0,1.7186580896377563,1.7186650037765503,1.970935272765928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.16015625,0.0,193.234375,1895.4371337890625,0.0,1605.092041015625,0.4519567787647247,1.0,0.0,3.0,1.0,0.0
12321720,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168029785156,0.8247086405754089,0.3967311978340149,0.3602406084537506,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.889623761177063,0.5025733113288879,0.4785767197608948,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8703132271766663,0.4707006514072418,0.3313763439655304,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8421057462692261,0.4248489439487457,0.4055742621421814,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81695556640625,0.7380702495574951,0.2816880047321319,1.2855842113494873,286.81671142578125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1600952148437,286.81597900390625,1.0,0.653758704662323,1.0,1.0,0.0,1.0,-3.4362759590148926,3.4362664222717285,9.49823333940003e-06,2.655833005905152,0.6979989409446716,0.6979989409446716,0.0,225.78323364257807,232.0,21424.083984375,-0.0,3498.956298828125,1.0,283.1499938964844,286.1329650878906,290.3424072265625,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992821097373962,1.0,0.0,0.0,1.7186580896377563,1.7186650037765503,1.970935272765928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.16015625,0.0,193.234375,1895.4371337890625,0.0,1605.092041015625,0.4519567787647247,1.0,0.0,3.0,1.0,0.0
12321780,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.821122407913208,0.3960484564304352,0.3597569763660431,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8857467770576477,0.50236976146698,0.4785211682319641,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8666702508926392,0.470610111951828,0.3314127326011657,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8388997912406921,0.4249385893344879,0.4057938754558563,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7351324558258057,0.2814830541610718,1.2852849960327148,286.796875,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1568908691406,286.796142578125,1.0,0.6552812457084656,1.0,1.0,0.0,1.0,-3.435575485229492,3.435565948486328,9.493925972492434e-06,2.6551287174224854,0.7034791707992554,0.7034791707992554,0.0,228.87725830078125,235.0,21557.939453125,-0.0,3515.439697265625,1.0,283.1499938964844,286.1093444824219,290.32281494140625,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016164064407349,1.0,0.0,0.0,1.7431881427764893,1.7431952953338623,2.0275984979889483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.40185546875,0.0,199.8013916015625,1895.4371337890625,0.0,1623.532958984375,0.45704385638237,1.0,0.0,3.0,1.0,0.0
12321840,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.821122407913208,0.3960484564304352,0.3597569763660431,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8857467770576477,0.50236976146698,0.4785211682319641,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8666702508926392,0.470610111951828,0.3314127326011657,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8388997912406921,0.4249385893344879,0.4057938754558563,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7351324558258057,0.2814830541610718,1.2852849960327148,286.796875,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1568908691406,286.796142578125,1.0,0.6552812457084656,1.0,1.0,0.0,1.0,-3.435575485229492,3.435565948486328,9.493925972492434e-06,2.6551287174224854,0.7034791707992554,0.7034791707992554,0.0,228.87725830078125,235.0,21557.939453125,-0.0,3515.439697265625,1.0,283.1499938964844,286.1093444824219,290.32281494140625,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016164064407349,1.0,0.0,0.0,1.7431881427764893,1.7431952953338623,2.0275984979889483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.40185546875,0.0,199.8013916015625,1895.4371337890625,0.0,1623.532958984375,0.45704385638237,1.0,0.0,3.0,1.0,0.0
12321900,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8193441033363342,0.3956942856311798,0.3595037758350372,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.88383948802948,0.5022503137588501,0.478476881980896,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.864883542060852,0.4705490171909332,0.3314199447631836,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869567871094,0.8373250365257263,0.4249652922153473,0.405886709690094,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7336889505386353,0.2813712954521179,1.2850940227508545,286.7868957519531,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.15533447265625,286.78619384765625,1.0,0.6560257077217102,1.0,1.0,0.0,1.0,-3.435108184814453,3.435098886489868,9.491130185779184e-06,2.6546876430511475,0.7062438130378723,0.7062438130378723,0.0,230.4225616455078,235.0,21624.248046875,-0.0,3523.39013671875,1.0,283.1499938964844,286.0975036621094,290.3143920898437,291.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,17382.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027034163475037,1.0,0.0,0.0,1.755573868751526,1.755581021308899,2.056513750403611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.35986328125,0.0,203.1796417236328,1895.4371337890625,0.0,1632.153076171875,0.459620326757431,1.0,0.0,3.0,1.0,0.0
12321960,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8175727128982544,0.395332008600235,0.3592433333396911,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8819531202316284,0.5021196603775024,0.478422075510025,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.863119900226593,0.4704779088497162,0.3314202129840851,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8357683420181274,0.4249809086322784,0.405968964099884,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7771911621094,0.732261061668396,0.2812536060810089,1.2848769426345823,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.15380859375,286.7762145996094,1.0,0.6567596793174744,1.0,1.0,0.0,1.0,-3.434567213058472,3.434557676315308,9.487930583418349e-06,2.6541907787323,0.7090244293212891,0.7090244293212891,0.0,231.9667816162109,238.0,21690.12890625,-0.0,3531.15576171875,1.0,283.1499938964844,286.08563232421875,290.3069763183594,291.7607116699219,293.1499938964844,293.1499938964844,283.1499938964844,17377.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037341594696045,1.0,0.0,0.0,1.7680346965789795,1.7680418491363523,2.0858109905930178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.56005859375,0.0,206.6210479736328,1895.4371337890625,0.0,1640.34619140625,0.4622175991535187,1.0,0.0,3.0,1.0,0.0
12322020,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8140406012535095,0.3945841193199157,0.3587015867233276,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7569885253906,0.8782429099082947,0.5018258690834045,0.4782818853855133,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8596608638763428,0.4703068137168884,0.3314007222652435,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8327066898345947,0.424981027841568,0.4061038494110107,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572326660156,0.729447603225708,0.281000941991806,1.284366011619568,286.7569885253906,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.15087890625,286.7562561035156,1.0,0.6581970453262329,1.0,1.0,0.0,1.0,-3.4332714080810547,3.43326187133789,9.480367225478403e-06,2.6530377864837646,0.7146332263946533,0.7146332263946533,0.0,235.05210876464844,241.0,21820.578125,-0.0,3546.150146484375,1.0,283.1499938964844,286.0618591308594,290.2953491210937,291.75543212890625,293.1499938964844,293.1499938964844,283.1499938964844,17367.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056171298027039,1.0,0.0,0.0,1.7931716442108154,1.793178915977478,2.145542339349049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7626953125,0.0,213.6946258544922,1895.4371337890625,0.0,1655.361328125,0.4674723744392395,1.0,0.0,3.0,1.0,0.0
12322080,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8140406012535095,0.3945841193199157,0.3587015867233276,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7569885253906,0.8782429099082947,0.5018258690834045,0.4782818853855133,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8596608638763428,0.4703068137168884,0.3314007222652435,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8327066898345947,0.424981027841568,0.4061038494110107,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572326660156,0.729447603225708,0.281000941991806,1.284366011619568,286.7569885253906,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.15087890625,286.7562561035156,1.0,0.6581970453262329,1.0,1.0,0.0,1.0,-3.4332714080810547,3.43326187133789,9.480367225478403e-06,2.6530377864837646,0.7146332263946533,0.7146332263946533,0.0,235.05210876464844,241.0,21820.578125,-0.0,3546.150146484375,1.0,283.1499938964844,286.0618591308594,290.2953491210937,291.75543212890625,293.1499938964844,293.1499938964844,283.1499938964844,17367.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056171298027039,1.0,0.0,0.0,1.7931716442108154,1.793178915977478,2.145542339349049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7626953125,0.0,213.6946258544922,1895.4371337890625,0.0,1655.361328125,0.4674723744392395,1.0,0.0,3.0,1.0,0.0
12322140,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8105044960975647,0.393805980682373,0.3581328392028808,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370300292969,0.8746153712272644,0.501489520072937,0.4781017899513244,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370300292969,0.8562904000282288,0.4700981974601745,0.3313551545143127,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8297080993652344,0.4249412715435028,0.4062010645866394,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372741699219,0.726682186126709,0.2807256877422333,1.2837547063827517,286.7370300292969,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1480712890625,286.7362976074219,1.0,0.6595949530601501,1.0,1.0,0.0,1.0,-3.4316976070404053,3.431688070297241,9.471299563301727e-06,2.6516802310943604,0.7203063368797302,0.7203063368797302,0.0,238.1332244873047,244.0,21949.240234375,-0.0,3560.443359375,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548217773437,293.1499938964844,293.1499938964844,283.1499938964844,17358.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072519659996033,1.0,0.0,0.0,1.818586707115173,1.818594217300415,2.2067921179314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.1728515625,0.0,221.02716064453125,1895.4371337890625,0.0,1668.4478759765625,0.472805380821228,1.0,0.0,3.0,1.0,0.0
12322200,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8105044960975647,0.393805980682373,0.3581328392028808,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370300292969,0.8746153712272644,0.501489520072937,0.4781017899513244,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370300292969,0.8562904000282288,0.4700981974601745,0.3313551545143127,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8297080993652344,0.4249412715435028,0.4062010645866394,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372741699219,0.726682186126709,0.2807256877422333,1.2837547063827517,286.7370300292969,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1480712890625,286.7362976074219,1.0,0.6595949530601501,1.0,1.0,0.0,1.0,-3.4316976070404053,3.431688070297241,9.471299563301727e-06,2.6516802310943604,0.7203063368797302,0.7203063368797302,0.0,238.1332244873047,244.0,21949.240234375,-0.0,3560.443359375,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548217773437,293.1499938964844,293.1499938964844,283.1499938964844,17358.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072519659996033,1.0,0.0,0.0,1.818586707115173,1.818594217300415,2.2067921179314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.1728515625,0.0,221.02716064453125,1895.4371337890625,0.0,1668.4478759765625,0.472805380821228,1.0,0.0,3.0,1.0,0.0
12322260,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8069412112236023,0.3929990530014038,0.3575383722782135,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170715332031,0.871069610118866,0.5011122822761536,0.4778832793235779,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.71710205078125,0.8530059456825256,0.4698538184165954,0.331284761428833,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8267654180526733,0.4248637557029724,0.4062626659870147,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71734619140625,0.7239546179771423,0.280428946018219,1.2830476760864258,286.7170715332031,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1453857421875,286.71636962890625,1.0,0.6609553098678589,1.0,1.0,0.0,1.0,-3.429858684539795,3.42984938621521,9.460808541916776e-06,2.6501305103302,0.7260442972183228,0.7260442972183228,0.0,241.2102813720703,247.0,22076.06640625,-0.0,3574.063720703125,1.0,283.1499938964844,286.0142822265625,290.2872009277344,291.7594299316406,293.1499938964844,293.1499938964844,283.1499938964844,17349.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086263298988342,1.0,0.0,0.0,1.8442639112472528,1.844271540641785,2.2695488155477506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.93701171875,0.0,228.62237548828125,1895.4371337890625,0.0,1679.4844970703125,0.4782130420207977,1.0,0.0,3.0,1.0,0.0
12322320,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8069412112236023,0.3929990530014038,0.3575383722782135,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170715332031,0.871069610118866,0.5011122822761536,0.4778832793235779,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.71710205078125,0.8530059456825256,0.4698538184165954,0.331284761428833,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8267654180526733,0.4248637557029724,0.4062626659870147,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71734619140625,0.7239546179771423,0.280428946018219,1.2830476760864258,286.7170715332031,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1453857421875,286.71636962890625,1.0,0.6609553098678589,1.0,1.0,0.0,1.0,-3.429858684539795,3.42984938621521,9.460808541916776e-06,2.6501305103302,0.7260442972183228,0.7260442972183228,0.0,241.2102813720703,247.0,22076.06640625,-0.0,3574.063720703125,1.0,283.1499938964844,286.0142822265625,290.2872009277344,291.7594299316406,293.1499938964844,293.1499938964844,283.1499938964844,17349.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086263298988342,1.0,0.0,0.0,1.8442639112472528,1.844271540641785,2.2695488155477506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.93701171875,0.0,228.62237548828125,1895.4371337890625,0.0,1679.4844970703125,0.4782130420207977,1.0,0.0,3.0,1.0,0.0
12322380,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.803348183631897,0.3921647667884826,0.3569194078445434,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972045898437,0.8676045536994934,0.5006957054138184,0.4776278436183929,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972045898437,0.8498043417930603,0.4695753455162048,0.3311906456947326,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972351074219,0.8238703608512878,0.4247501790523529,0.4062903225421905,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.69744873046875,0.7212539315223694,0.2801117897033691,1.2822493314743042,286.6971740722656,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1428527832031,286.69647216796875,1.0,0.6622800827026367,1.0,1.0,0.0,1.0,-3.427767038345337,3.427757501602173,9.4489705588785e-06,2.6484007835388184,0.7318480610847473,0.7318480610847473,0.0,244.28338623046875,235.0,22201.017578125,-0.0,3587.0390625,1.0,283.1499938964844,285.99053955078125,290.29180908203125,291.76983642578125,293.1499938964844,293.1499938964844,283.1499938964844,17341.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097274661064148,1.0,0.0,0.0,1.870187759399414,1.870195388793945,2.333800779297235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.203125,0.0,236.48390197753903,1895.4371337890625,0.0,1688.3497314453125,0.4836917817592621,1.0,0.0,3.0,1.0,0.0
12322440,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.803348183631897,0.3921647667884826,0.3569194078445434,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972045898437,0.8676045536994934,0.5006957054138184,0.4776278436183929,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972045898437,0.8498043417930603,0.4695753455162048,0.3311906456947326,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972351074219,0.8238703608512878,0.4247501790523529,0.4062903225421905,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.69744873046875,0.7212539315223694,0.2801117897033691,1.2822493314743042,286.6971740722656,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1428527832031,286.69647216796875,1.0,0.6622800827026367,1.0,1.0,0.0,1.0,-3.427767038345337,3.427757501602173,9.4489705588785e-06,2.6484007835388184,0.7318480610847473,0.7318480610847473,0.0,244.28338623046875,235.0,22201.017578125,-0.0,3587.0390625,1.0,283.1499938964844,285.99053955078125,290.29180908203125,291.76983642578125,293.1499938964844,293.1499938964844,283.1499938964844,17341.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097274661064148,1.0,0.0,0.0,1.870187759399414,1.870195388793945,2.333800779297235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.203125,0.0,236.48390197753903,1895.4371337890625,0.0,1688.3497314453125,0.4836917817592621,1.0,0.0,3.0,1.0,0.0
12322500,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869812011719,0.8040725588798523,0.3917404115200043,0.3565020561218261,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868896484375,0.8685598373413086,0.5004737973213196,0.4773818552494049,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869201660156,0.8507367968559265,0.4694251120090484,0.3310576975345611,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869506835937,0.8247806429862976,0.4246810972690582,0.40618696808815,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871643066406,0.7219498753547668,0.2799467444419861,1.2813197374343872,286.6868896484375,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1416320800781,286.68609619140625,1.0,0.6611281633377075,1.0,1.0,0.0,1.0,-3.425570487976074,3.42556095123291,9.436831533093937e-06,2.6466917991638184,0.7347686290740967,0.7347686290740967,0.0,243.1107177734375,235.0,22258.765625,-0.0,3574.91064453125,1.0,283.1499938964844,285.9783630371094,290.2965087890625,291.7773132324219,293.1499938964844,293.1499938964844,283.1499938964844,17337.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101675868034363,1.0,0.0,0.0,1.88323175907135,1.883239507675171,2.3664696868763726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.3134765625,0.0,240.5146484375,1895.4371337890625,0.0,1691.8990478515625,0.4864557683467865,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761474609375,0.8061639070510864,0.3913222253322601,0.356033444404602,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6760559082031,0.870975911617279,0.5002503991127014,0.4770756065845489,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.67608642578125,0.8530489206314087,0.4692762196063995,0.3308820426464081,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761169433594,0.8269670605659485,0.4246118366718292,0.4060244560241699,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67633056640625,0.7237509489059448,0.2797866463661194,1.280129313468933,286.6760559082031,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1405334472656,286.6752624511719,1.0,0.6593447327613831,1.0,1.0,0.0,1.0,-3.422800779342652,3.422791242599488,9.421472896065096e-06,2.644512176513672,0.7376943230628967,0.7376943230628967,0.0,240.5004730224609,223.0,22313.38671875,-0.0,3553.02978515625,1.0,283.1499938964844,285.9657897949219,290.3028259277344,291.78619384765625,293.1499938964844,293.1499938964844,283.1499938964844,17334.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105200886726379,1.0,0.0,0.0,1.8963096141815183,1.896317481994629,2.399451091150695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.6533203125,0.0,244.60855102539065,1895.4371337890625,0.0,1694.7442626953125,0.4892326295375824,1.0,0.0,3.0,1.0,0.0
12322620,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541442871094,0.8127596974372864,0.3905064463615417,0.3550239503383636,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.654052734375,0.8786618709564209,0.4998036623001098,0.4763669967651367,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6540832519531,0.8603944778442383,0.4689863324165344,0.3304652869701385,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65411376953125,0.8337952494621277,0.424478143453598,0.4056074321269989,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6543273925781,0.7294400334358215,0.2794885039329529,1.2773860692977903,286.654052734375,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1387634277344,286.6532287597656,1.0,0.6544386148452759,1.0,1.0,0.0,1.0,-3.416432857513428,3.4164235591888428,9.38624725677073e-06,2.6395163536071777,0.7435700297355652,0.7435700297355652,0.0,232.83448791503903,211.0,22417.7421875,-0.0,3493.14306640625,1.0,283.1499938964844,285.9403381347656,290.320556640625,291.80859375,293.1499938964844,293.1499938964844,283.1499938964844,17328.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109101414680481,1.0,0.0,0.0,1.922547698020935,1.922555685043335,2.466310036197683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.42431640625,0.0,252.9789886474609,1895.4371337890625,0.0,1697.89453125,0.4948188066482544,1.0,0.0,3.0,1.0,0.0
12322680,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541442871094,0.8127596974372864,0.3905064463615417,0.3550239503383636,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.654052734375,0.8786618709564209,0.4998036623001098,0.4763669967651367,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6540832519531,0.8603944778442383,0.4689863324165344,0.3304652869701385,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65411376953125,0.8337952494621277,0.424478143453598,0.4056074321269989,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6543273925781,0.7294400334358215,0.2794885039329529,1.2773860692977903,286.654052734375,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1387634277344,286.6532287597656,1.0,0.6544386148452759,1.0,1.0,0.0,1.0,-3.416432857513428,3.4164235591888428,9.38624725677073e-06,2.6395163536071777,0.7435700297355652,0.7435700297355652,0.0,232.83448791503903,211.0,22417.7421875,-0.0,3493.14306640625,1.0,283.1499938964844,285.9403381347656,290.320556640625,291.80859375,293.1499938964844,293.1499938964844,283.1499938964844,17328.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109101414680481,1.0,0.0,0.0,1.922547698020935,1.922555685043335,2.466310036197683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.42431640625,0.0,252.9789886474609,1895.4371337890625,0.0,1697.89453125,0.4948188066482544,1.0,0.0,3.0,1.0,0.0
12322740,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.632080078125,0.82157963514328,0.3897135555744171,0.3539632856845855,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6319885253906,0.8893498778343201,0.4993568062782287,0.4755817055702209,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63201904296875,0.8706679344177246,0.468705266714096,0.3299984037876129,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6320495605469,0.843242347240448,0.424350380897522,0.4051195085048675,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322631835937,0.7373034358024597,0.279220312833786,1.2744128704071045,286.6319885253906,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1374816894531,286.63116455078125,1.0,0.6484331488609314,1.0,1.0,0.0,1.0,-3.4094884395599365,3.409479141235352,9.347966624773107e-06,2.6340901851654053,0.7494815587997437,0.7494815587997437,0.0,223.1927185058593,199.0,22517.765625,-0.0,3420.620361328125,1.0,283.1499938964844,285.9148864746094,290.3458557128906,291.8381042480469,293.1499938964844,293.1499938964844,283.1499938964844,17324.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108669281005859,1.0,0.0,0.0,1.948870301246643,1.9488784074783323,2.534307270707359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.9814453125,0.0,261.5873413085937,1895.4371337890625,0.0,1697.545654296875,0.5004413723945618,1.0,0.0,3.0,1.0,0.0
12322800,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.632080078125,0.82157963514328,0.3897135555744171,0.3539632856845855,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6319885253906,0.8893498778343201,0.4993568062782287,0.4755817055702209,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63201904296875,0.8706679344177246,0.468705266714096,0.3299984037876129,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6320495605469,0.843242347240448,0.424350380897522,0.4051195085048675,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322631835937,0.7373034358024597,0.279220312833786,1.2744128704071045,286.6319885253906,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1374816894531,286.63116455078125,1.0,0.6484331488609314,1.0,1.0,0.0,1.0,-3.4094884395599365,3.409479141235352,9.347966624773107e-06,2.6340901851654053,0.7494815587997437,0.7494815587997437,0.0,223.1927185058593,199.0,22517.765625,-0.0,3420.620361328125,1.0,283.1499938964844,285.9148864746094,290.3458557128906,291.8381042480469,293.1499938964844,293.1499938964844,283.1499938964844,17324.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108669281005859,1.0,0.0,0.0,1.948870301246643,1.9488784074783323,2.534307270707359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.9814453125,0.0,261.5873413085937,1895.4371337890625,0.0,1697.545654296875,0.5004413723945618,1.0,0.0,3.0,1.0,0.0
12322860,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6102294921875,0.832284688949585,0.388936311006546,0.3528792262077331,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6101379394531,0.9025658369064332,0.4989067018032074,0.474753201007843,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61016845703125,0.8835108876228333,0.4684285223484039,0.329505056142807,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6101989746094,0.8550878763198853,0.4242248237133026,0.4045936465263366,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.61041259765625,0.7471529841423035,0.2789775431156158,1.271364688873291,286.6101379394531,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1365966796875,286.6093139648437,1.0,0.6418184638023376,1.0,1.0,0.0,1.0,-3.402296304702759,3.402287006378174,9.308448170486372e-06,2.6284875869750977,0.7554334402084351,0.7554334402084351,0.0,212.5021514892578,187.0,22614.810546875,-0.0,3341.7197265625,1.0,283.1499938964844,285.8896484375,290.3783264160156,291.87506103515625,293.1499938964844,293.1499938964844,283.1499938964844,17321.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107348442077637,1.0,0.0,0.0,1.9752562046051023,1.975264430046081,2.603395898859162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.29345703125,0.0,270.42987060546875,1895.4371337890625,0.0,1696.4786376953125,0.5060944557189941,1.0,0.0,3.0,1.0,0.0
12322920,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6102294921875,0.832284688949585,0.388936311006546,0.3528792262077331,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6101379394531,0.9025658369064332,0.4989067018032074,0.474753201007843,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61016845703125,0.8835108876228333,0.4684285223484039,0.329505056142807,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6101989746094,0.8550878763198853,0.4242248237133026,0.4045936465263366,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.61041259765625,0.7471529841423035,0.2789775431156158,1.271364688873291,286.6101379394531,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1365966796875,286.6093139648437,1.0,0.6418184638023376,1.0,1.0,0.0,1.0,-3.402296304702759,3.402287006378174,9.308448170486372e-06,2.6284875869750977,0.7554334402084351,0.7554334402084351,0.0,212.5021514892578,187.0,22614.810546875,-0.0,3341.7197265625,1.0,283.1499938964844,285.8896484375,290.3783264160156,291.87506103515625,293.1499938964844,293.1499938964844,283.1499938964844,17321.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107348442077637,1.0,0.0,0.0,1.9752562046051023,1.975264430046081,2.603395898859162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.29345703125,0.0,270.42987060546875,1895.4371337890625,0.0,1696.4786376953125,0.5060944557189941,1.0,0.0,3.0,1.0,0.0
12322980,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58868408203125,0.8451444506645203,0.3881692588329315,0.3517844676971435,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885925292969,0.9193987250328064,0.4984500110149383,0.4738971889019012,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.588623046875,0.8988906145095825,0.4681520760059356,0.3289963006973266,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5886535644531,0.8694990873336792,0.4240975677967071,0.4040450155735016,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5888671875,0.7591876983642578,0.2787549495697021,1.268308401107788,286.5885925292969,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1360168457031,286.5877990722656,1.0,0.6348494291305542,1.0,1.0,0.0,1.0,-3.3950023651123047,3.39499306678772,9.268482244806364e-06,2.6228156089782715,0.7614313364028931,0.7614313364028931,0.0,201.24972534179688,175.0,22709.48828125,-0.0,3259.65576171875,1.0,283.1499938964844,285.8647155761719,290.41461181640625,291.9166564941406,293.1499938964844,293.1499938964844,283.1499938964844,17317.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109058499336243,1.0,0.0,0.0,2.001694917678833,2.0017032623291016,2.673555172805209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.5048828125,0.0,279.506591796875,1895.4371337890625,0.0,1697.8602294921875,0.5117747783660889,1.0,0.0,3.0,1.0,0.0
12323040,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58868408203125,0.8451444506645203,0.3881692588329315,0.3517844676971435,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885925292969,0.9193987250328064,0.4984500110149383,0.4738971889019012,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.588623046875,0.8988906145095825,0.4681520760059356,0.3289963006973266,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5886535644531,0.8694990873336792,0.4240975677967071,0.4040450155735016,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5888671875,0.7591876983642578,0.2787549495697021,1.268308401107788,286.5885925292969,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1360168457031,286.5877990722656,1.0,0.6348494291305542,1.0,1.0,0.0,1.0,-3.3950023651123047,3.39499306678772,9.268482244806364e-06,2.6228156089782715,0.7614313364028931,0.7614313364028931,0.0,201.24972534179688,175.0,22709.48828125,-0.0,3259.65576171875,1.0,283.1499938964844,285.8647155761719,290.41461181640625,291.9166564941406,293.1499938964844,293.1499938964844,283.1499938964844,17317.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109058499336243,1.0,0.0,0.0,2.001694917678833,2.0017032623291016,2.673555172805209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.5048828125,0.0,279.506591796875,1895.4371337890625,0.0,1697.8602294921875,0.5117747783660889,1.0,0.0,3.0,1.0,0.0
12323100,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780639648437,0.8525599241256714,0.3877884447574615,0.3512351512908935,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5779724121094,0.9294029474258424,0.4982184767723083,0.4734615087509155,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5779724121094,0.9077140092849731,0.4680131077766418,0.3287379443645477,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780334472656,0.8777735829353333,0.4240323603153229,0.4037646055221557,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5782470703125,0.766143798828125,0.2786498069763183,1.2667865753173828,286.5779724121094,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.13580322265625,286.5771789550781,1.0,0.6312776207923889,1.0,1.0,0.0,1.0,-3.3913395404815674,3.3913302421569824,9.24845335248392e-06,2.619970798492432,0.764449417591095,0.764449417591095,0.0,195.50010681152344,175.0,22756.046875,-0.0,3218.002197265625,1.0,283.1499938964844,285.8523864746094,290.4335327148437,291.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,17316.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711081326007843,1.0,0.0,0.0,2.01493239402771,2.0149407386779785,2.709033140035899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.775390625,0.0,284.1332092285156,1895.4371337890625,0.0,1699.2779541015625,0.5146245956420898,1.0,0.0,3.0,1.0,0.0
12323160,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675048828125,0.8607471585273743,0.3874089419841766,0.3506852686405182,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5674133300781,0.9401987195014954,0.4979845881462097,0.4730217754840851,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.56744384765625,0.9179932475090028,0.4678733348846435,0.328477680683136,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5674743652344,0.8868256211280823,0.4239658415317535,0.4034810960292816,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56768798828125,0.7737995386123657,0.2785480320453644,1.2652714252471924,286.5674133300781,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1356201171875,286.5666198730469,1.0,0.6276647448539734,1.0,1.0,0.0,1.0,-3.3876729011535645,3.3876636028289795,9.228432645613792e-06,2.6171255111694336,0.7674805521965027,0.7674805521965027,0.0,189.70106506347656,163.0,22802.107421875,-0.0,3176.14306640625,1.0,283.1499938964844,285.84014892578125,290.4527587890625,291.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,17314.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112855911254883,1.0,0.0,0.0,2.028179168701172,2.0281875133514404,2.7447700290395005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.11083984375,0.0,288.8184509277344,1895.4371337890625,0.0,1700.9298095703125,0.5174800157546997,1.0,0.0,3.0,1.0,0.0
