time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323220,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5467224121094,0.8798589706420898,0.3866533041000366,0.3495849072933197,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5466003417969,0.9633098244667052,0.4975095391273498,0.4721315205097198,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.546630859375,0.9421069622039796,0.4675908088684082,0.3279522657394409,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5466613769531,0.9076542258262634,0.4238282144069671,0.4029059708118438,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.546875,0.7914851307868958,0.2783533334732055,1.2622636556625366,286.5466003417969,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1354064941406,286.5458374023437,1.0,0.620340883731842,1.0,1.0,0.0,1.0,-3.380337715148926,3.380328416824341,9.188463081954978e-06,2.611440420150757,0.7735851407051086,0.7735851407051086,0.0,178.00233459472656,151.0,22892.8125,-0.0,3092.106201171875,1.0,283.1499938964844,285.81591796875,290.49224853515625,292.00543212890625,293.1499938964844,293.1499938964844,283.1499938964844,17312.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117179036140442,1.0,0.0,0.0,2.0546984672546387,2.054707288742065,2.817018014411588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.9765625,0.0,298.3657531738281,1895.4371337890625,0.0,1704.42724609375,0.523207426071167,1.0,0.0,3.0,1.0,0.0
12323280,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5467224121094,0.8798589706420898,0.3866533041000366,0.3495849072933197,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5466003417969,0.9633098244667052,0.4975095391273498,0.4721315205097198,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.546630859375,0.9421069622039796,0.4675908088684082,0.3279522657394409,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5466613769531,0.9076542258262634,0.4238282144069671,0.4029059708118438,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.546875,0.7914851307868958,0.2783533334732055,1.2622636556625366,286.5466003417969,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1354064941406,286.5458374023437,1.0,0.620340883731842,1.0,1.0,0.0,1.0,-3.380337715148926,3.380328416824341,9.188463081954978e-06,2.611440420150757,0.7735851407051086,0.7735851407051086,0.0,178.00233459472656,151.0,22892.8125,-0.0,3092.106201171875,1.0,283.1499938964844,285.81591796875,290.49224853515625,292.00543212890625,293.1499938964844,293.1499938964844,283.1499938964844,17312.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117179036140442,1.0,0.0,0.0,2.0546984672546387,2.054707288742065,2.817018014411588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.9765625,0.0,298.3657531738281,1895.4371337890625,0.0,1704.42724609375,0.523207426071167,1.0,0.0,3.0,1.0,0.0
12323340,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263061523437,0.903393566608429,0.3859016299247741,0.3484850227832794,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52618408203125,0.9869346618652344,0.4970242977142334,0.4712283909320831,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5262145996094,0.9688618183135986,0.4673038423061371,0.3274213671684265,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5262451171875,0.9354591965675354,0.4236838817596435,0.402321308851242,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5264587402344,0.8126439452171326,0.2781691551208496,1.2592887878417969,286.52618408203125,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1352844238281,286.5254211425781,1.0,0.6129127740859985,1.0,1.0,0.0,1.0,-3.373009204864502,3.372999906539917,9.14864085643785e-06,2.605769157409668,0.7797508835792542,0.7797508835792542,0.0,166.21986389160156,154.0,22981.69140625,-0.0,3007.9599609375,1.0,283.1499938964844,285.79205322265625,290.5331420898437,292.0517578125,293.1499938964844,293.1499938964844,283.1499938964844,17309.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121194005012512,1.0,0.0,0.0,2.081250190734864,2.08125901222229,2.890293728796678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.12890625,0.0,308.1509704589844,1895.4371337890625,0.0,1707.678466796875,0.5289556980133057,1.0,0.0,3.0,1.0,0.0
12323400,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263061523437,0.903393566608429,0.3859016299247741,0.3484850227832794,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52618408203125,0.9869346618652344,0.4970242977142334,0.4712283909320831,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5262145996094,0.9688618183135986,0.4673038423061371,0.3274213671684265,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5262451171875,0.9354591965675354,0.4236838817596435,0.402321308851242,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5264587402344,0.8126439452171326,0.2781691551208496,1.2592887878417969,286.52618408203125,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1352844238281,286.5254211425781,1.0,0.6129127740859985,1.0,1.0,0.0,1.0,-3.373009204864502,3.372999906539917,9.14864085643785e-06,2.605769157409668,0.7797508835792542,0.7797508835792542,0.0,166.21986389160156,154.0,22981.69140625,-0.0,3007.9599609375,1.0,283.1499938964844,285.79205322265625,290.5331420898437,292.0517578125,293.1499938964844,293.1499938964844,283.1499938964844,17309.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121194005012512,1.0,0.0,0.0,2.081250190734864,2.08125901222229,2.890293728796678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.12890625,0.0,308.1509704589844,1895.4371337890625,0.0,1707.678466796875,0.5289556980133057,1.0,0.0,3.0,1.0,0.0
12323460,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.915770411491394,0.385136067867279,0.3476212620735168,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.996784508228302,0.4965201914310455,0.4705657064914703,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.980580747127533,0.467000663280487,0.3270707428455353,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074768066406,0.9493041038513184,0.4235232174396515,0.4019798338413238,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5076599121094,0.8225268721580505,0.2779830396175384,1.2575372457504272,286.5074157714844,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1351623535156,286.5067443847656,1.0,0.6097358465194702,1.0,1.0,0.0,1.0,-3.3682303428649902,3.3682212829589844,9.122624760493636e-06,2.6020348072052,0.7860047221183777,0.7860047221183777,0.0,160.9896697998047,157.0,23080.021484375,-0.0,2967.39111328125,1.0,283.1499938964844,285.7696228027344,290.5756530761719,292.0998840332031,293.1499938964844,293.1499938964844,283.1499938964844,17306.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712476909160614,1.0,0.0,0.0,2.107850790023804,2.1078598499298096,2.964647762837558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.09619140625,0.0,318.1808166503906,1895.4371337890625,0.0,1710.5755615234375,0.5347269177436829,1.0,0.0,3.0,1.0,0.0
12323520,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.915770411491394,0.385136067867279,0.3476212620735168,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.996784508228302,0.4965201914310455,0.4705657064914703,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.980580747127533,0.467000663280487,0.3270707428455353,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074768066406,0.9493041038513184,0.4235232174396515,0.4019798338413238,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5076599121094,0.8225268721580505,0.2779830396175384,1.2575372457504272,286.5074157714844,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1351623535156,286.5067443847656,1.0,0.6097358465194702,1.0,1.0,0.0,1.0,-3.3682303428649902,3.3682212829589844,9.122624760493636e-06,2.6020348072052,0.7860047221183777,0.7860047221183777,0.0,160.9896697998047,157.0,23080.021484375,-0.0,2967.39111328125,1.0,283.1499938964844,285.7696228027344,290.5756530761719,292.0998840332031,293.1499938964844,293.1499938964844,283.1499938964844,17306.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712476909160614,1.0,0.0,0.0,2.107850790023804,2.1078598499298096,2.964647762837558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.09619140625,0.0,318.1808166503906,1895.4371337890625,0.0,1710.5755615234375,0.5347269177436829,1.0,0.0,3.0,1.0,0.0
12323580,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489990234375,0.9185187220573424,0.3843217194080353,0.3468610644340515,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.48992919921875,0.9988303184509276,0.4959805309772491,0.469873309135437,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48992919921875,0.9832128882408142,0.4666516780853271,0.3268026113510132,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4899597167969,0.952595829963684,0.4233171641826629,0.4017508029937744,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901428222656,0.8248530030250549,0.2777601182460785,1.2563633918762207,286.48992919921875,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1346740722656,286.4892883300781,1.0,0.6085642576217651,1.0,1.0,0.0,1.0,-3.3644728660583496,3.3644635677337646,9.102306648856027e-06,2.599141836166382,0.7923670411109924,0.7923670411109924,0.0,159.61708068847656,175.0,23182.353515625,-0.0,2951.30517578125,1.0,283.1499938964844,285.74822998046875,290.6200866699219,292.1504211425781,293.1499938964844,293.1499938964844,283.1499938964844,17302.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128854990005493,1.0,0.0,0.0,2.1345551013946533,2.134564161300659,3.040241836060887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.85009765625,0.0,328.47918701171875,1895.4371337890625,0.0,1713.8890380859375,0.5405316352844238,1.0,0.0,3.0,1.0,0.0
12323640,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489990234375,0.9185187220573424,0.3843217194080353,0.3468610644340515,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.48992919921875,0.9988303184509276,0.4959805309772491,0.469873309135437,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48992919921875,0.9832128882408142,0.4666516780853271,0.3268026113510132,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4899597167969,0.952595829963684,0.4233171641826629,0.4017508029937744,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901428222656,0.8248530030250549,0.2777601182460785,1.2563633918762207,286.48992919921875,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1346740722656,286.4892883300781,1.0,0.6085642576217651,1.0,1.0,0.0,1.0,-3.3644728660583496,3.3644635677337646,9.102306648856027e-06,2.599141836166382,0.7923670411109924,0.7923670411109924,0.0,159.61708068847656,175.0,23182.353515625,-0.0,2951.30517578125,1.0,283.1499938964844,285.74822998046875,290.6200866699219,292.1504211425781,293.1499938964844,293.1499938964844,283.1499938964844,17302.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128854990005493,1.0,0.0,0.0,2.1345551013946533,2.134564161300659,3.040241836060887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.85009765625,0.0,328.47918701171875,1895.4371337890625,0.0,1713.8890380859375,0.5405316352844238,1.0,0.0,3.0,1.0,0.0
12323700,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48199462890625,0.9105318784713744,0.3838964104652405,0.346589595079422,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4819030761719,0.9933685064315796,0.4956880807876587,0.4698639214038849,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48193359375,0.9766783118247986,0.4664604365825653,0.3267536461353302,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4819641113281,0.944770097732544,0.4231975376605987,0.4017513990402221,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48211669921875,0.8191324472427368,0.2776341438293457,1.256333827972412,286.4819030761719,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1343078613281,286.4813537597656,1.0,0.6102916598320007,1.0,1.0,0.0,1.0,-3.364039659500122,3.364030599594116,9.099891940422822e-06,2.5987796783447266,0.7955964207649231,0.7955964207649231,0.0,162.3116455078125,175.0,23239.37109375,-0.0,2965.837158203125,1.0,283.1499938964844,285.7381896972656,290.64288330078125,292.1764831542969,293.1499938964844,293.1499938964844,283.1499938964844,17300.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131200432777405,1.0,0.0,0.0,2.147951602935791,2.147960901260376,3.0785230364926974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.6025390625,0.0,333.7331237792969,1895.4371337890625,0.0,1715.7923583984375,0.5434479713439941,1.0,0.0,3.0,1.0,0.0
12323760,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745178222656,0.8991708159446716,0.3834486305713653,0.3463689386844635,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47442626953125,0.9839819073677064,0.4953751564025879,0.4697574377059936,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744567871094,0.965778350830078,0.4662494957447052,0.3267457187175751,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744873046875,0.9322683215141296,0.4230586588382721,0.4018079936504364,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.474609375,0.810078501701355,0.27748903632164,1.2565724849700928,286.47442626953125,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1337890625,286.4739074707031,1.0,0.6128607988357544,1.0,1.0,0.0,1.0,-3.3639891147613525,3.3639800548553467,9.099637281906324e-06,2.598747968673706,0.798864483833313,0.798864483833313,0.0,166.81405639648438,193.0,23298.447265625,-0.0,2991.58447265625,1.0,283.1499938964844,285.7285461425781,290.6661071777344,292.20318603515625,293.1499938964844,293.1499938964844,283.1499938964844,17297.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133910059928894,1.0,0.0,0.0,2.161395311355591,2.161404609680176,3.117179687706084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.63330078125,0.0,339.0636291503906,1895.4371337890625,0.0,1717.9920654296875,0.5463767051696777,1.0,0.0,3.0,1.0,0.0
12323820,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4602355957031,0.8733921647071838,0.3824885487556457,0.3459900021553039,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4601745605469,0.957707405090332,0.4946949481964111,0.469619870185852,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.460205078125,0.9367080926895142,0.465768963098526,0.326783150434494,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4602355957031,0.9032553434371948,0.4227223992347717,0.4019938111305237,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603576660156,0.7873425483703613,0.277138739824295,1.2573899030685425,286.4601745605469,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1322021484375,286.4596862792969,1.0,0.6197888851165771,1.0,1.0,0.0,1.0,-3.36461877822876,3.364609718322754,9.103131560550535e-06,2.5992677211761475,0.805513322353363,0.805513322353363,0.0,179.0853271484375,211.0,23419.78515625,-0.0,3063.446533203125,1.0,283.1499938964844,285.7098693847656,290.7135925292969,292.2580261230469,293.1499938964844,293.1499938964844,283.1499938964844,17291.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71406090259552,1.0,0.0,0.0,2.188427448272705,2.18843674659729,3.195638385022903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.15576171875,0.0,349.9638977050781,1895.4371337890625,0.0,1723.436767578125,0.5522739291191101,1.0,0.0,3.0,1.0,0.0
12323880,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4602355957031,0.8733921647071838,0.3824885487556457,0.3459900021553039,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4601745605469,0.957707405090332,0.4946949481964111,0.469619870185852,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.460205078125,0.9367080926895142,0.465768963098526,0.326783150434494,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4602355957031,0.9032553434371948,0.4227223992347717,0.4019938111305237,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603576660156,0.7873425483703613,0.277138739824295,1.2573899030685425,286.4601745605469,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1322021484375,286.4596862792969,1.0,0.6197888851165771,1.0,1.0,0.0,1.0,-3.36461877822876,3.364609718322754,9.103131560550535e-06,2.5992677211761475,0.805513322353363,0.805513322353363,0.0,179.0853271484375,211.0,23419.78515625,-0.0,3063.446533203125,1.0,283.1499938964844,285.7098693847656,290.7135925292969,292.2580261230469,293.1499938964844,293.1499938964844,283.1499938964844,17291.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71406090259552,1.0,0.0,0.0,2.188427448272705,2.18843674659729,3.195638385022903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.15576171875,0.0,349.9638977050781,1895.4371337890625,0.0,1723.436767578125,0.5522739291191101,1.0,0.0,3.0,1.0,0.0
12323940,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44647216796875,0.8485589623451233,0.3814539909362793,0.3456423282623291,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4464111328125,0.9269120693206788,0.493946224451065,0.469523012638092,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4464416503906,0.90630841255188,0.4652176797389984,0.3268483877182007,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4464416503906,0.8770666122436523,0.4223140776157379,0.4022164046764374,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44659423828125,0.7648180723190308,0.2767140865325928,1.258370280265808,286.4464111328125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1300964355469,286.4459228515625,1.0,0.6281260251998901,1.0,1.0,0.0,1.0,-3.3656094074249268,3.365600347518921,9.10861672309693e-06,2.6000804901123047,0.8123133778572083,0.8123133778572083,0.0,194.06935119628903,229.0,23542.416015625,-0.0,3151.72705078125,1.0,283.1499938964844,285.6916198730469,290.761962890625,292.3140869140625,293.1499938964844,293.1499938964844,283.1499938964844,17284.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148654460906982,1.0,0.0,0.0,2.215653419494629,2.215662956237793,3.275646633937868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.001953125,0.0,361.1932373046875,1895.4371337890625,0.0,1729.9849853515625,0.5582252144813538,1.0,0.0,3.0,1.0,0.0
12324000,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44647216796875,0.8485589623451233,0.3814539909362793,0.3456423282623291,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4464111328125,0.9269120693206788,0.493946224451065,0.469523012638092,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4464416503906,0.90630841255188,0.4652176797389984,0.3268483877182007,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4464416503906,0.8770666122436523,0.4223140776157379,0.4022164046764374,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44659423828125,0.7648180723190308,0.2767140865325928,1.258370280265808,286.4464111328125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1300964355469,286.4459228515625,1.0,0.6281260251998901,1.0,1.0,0.0,1.0,-3.3656094074249268,3.365600347518921,9.10861672309693e-06,2.6000804901123047,0.8123133778572083,0.8123133778572083,0.0,194.06935119628903,229.0,23542.416015625,-0.0,3151.72705078125,1.0,283.1499938964844,285.6916198730469,290.761962890625,292.3140869140625,293.1499938964844,293.1499938964844,283.1499938964844,17284.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148654460906982,1.0,0.0,0.0,2.215653419494629,2.215662956237793,3.275646633937868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.001953125,0.0,361.1932373046875,1895.4371337890625,0.0,1729.9849853515625,0.5582252144813538,1.0,0.0,3.0,1.0,0.0
12324060,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43292236328125,0.8270715475082397,0.3803588151931762,0.3452940583229065,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.432861328125,0.8995401859283447,0.4931366443634033,0.4694267809391022,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.432861328125,0.8815887570381165,0.4646057188510895,0.326913833618164,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.8540216684341431,0.4218432009220123,0.4024375081062317,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330444335937,0.7452622652053833,0.2762261927127838,1.259337306022644,286.432861328125,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.12762451171875,286.432373046875,1.0,0.6371641159057617,1.0,1.0,0.0,1.0,-3.3665828704833984,3.3665738105773926,9.114031854551286e-06,2.6008877754211426,0.8192652463912964,0.8192652463912964,0.0,210.56256103515625,247.0,23664.447265625,-0.0,3248.693603515625,1.0,283.1499938964844,285.6735534667969,290.81085205078125,292.3707580566406,293.1499938964844,293.1499938964844,283.1499938964844,17278.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157356142997742,1.0,0.0,0.0,2.2430593967437744,2.2430691719055176,3.357181981300528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.97412109375,0.0,372.7565002441406,1895.4371337890625,0.0,1737.079345703125,0.5642279982566833,1.0,0.0,3.0,1.0,0.0
12324120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43292236328125,0.8270715475082397,0.3803588151931762,0.3452940583229065,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.432861328125,0.8995401859283447,0.4931366443634033,0.4694267809391022,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.432861328125,0.8815887570381165,0.4646057188510895,0.326913833618164,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.8540216684341431,0.4218432009220123,0.4024375081062317,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330444335937,0.7452622652053833,0.2762261927127838,1.259337306022644,286.432861328125,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.12762451171875,286.432373046875,1.0,0.6371641159057617,1.0,1.0,0.0,1.0,-3.3665828704833984,3.3665738105773926,9.114031854551286e-06,2.6008877754211426,0.8192652463912964,0.8192652463912964,0.0,210.56256103515625,247.0,23664.447265625,-0.0,3248.693603515625,1.0,283.1499938964844,285.6735534667969,290.81085205078125,292.3707580566406,293.1499938964844,293.1499938964844,283.1499938964844,17278.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157356142997742,1.0,0.0,0.0,2.2430593967437744,2.2430691719055176,3.357181981300528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.97412109375,0.0,372.7565002441406,1895.4371337890625,0.0,1737.079345703125,0.5642279982566833,1.0,0.0,3.0,1.0,0.0
12324180,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4194641113281,0.8078958988189697,0.3792136311531067,0.344930499792099,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4194030761719,0.8773656487464905,0.4922732710838318,0.4693116843700409,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4194030761719,0.8603739142417908,0.4639411270618438,0.3269660174846649,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41943359375,0.8346351385116577,0.4213179349899292,0.4026389122009277,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195861816406,0.7287749648094177,0.2756858468055725,1.2602156400680542,286.4194030761719,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1249389648437,286.4189147949219,1.0,0.6465125679969788,1.0,1.0,0.0,1.0,-3.3673689365386963,3.3673598766326904,9.118444722844288e-06,2.6015546321868896,0.8263701796531677,0.8263701796531677,0.0,227.8899841308593,250.0,23784.9453125,-0.0,3350.08154296875,1.0,283.1499938964844,285.65557861328125,290.86016845703125,292.42779541015625,293.1499938964844,293.1499938964844,283.1499938964844,17273.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166139483451843,1.0,0.0,0.0,2.2706165313720703,2.2706265449523926,3.440178488745005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.98779296875,0.0,384.6510314941406,1895.4371337890625,0.0,1744.252197265625,0.5702773928642273,1.0,0.0,3.0,1.0,0.0
12324240,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4194641113281,0.8078958988189697,0.3792136311531067,0.344930499792099,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4194030761719,0.8773656487464905,0.4922732710838318,0.4693116843700409,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4194030761719,0.8603739142417908,0.4639411270618438,0.3269660174846649,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41943359375,0.8346351385116577,0.4213179349899292,0.4026389122009277,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195861816406,0.7287749648094177,0.2756858468055725,1.2602156400680542,286.4194030761719,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1249389648437,286.4189147949219,1.0,0.6465125679969788,1.0,1.0,0.0,1.0,-3.3673689365386963,3.3673598766326904,9.118444722844288e-06,2.6015546321868896,0.8263701796531677,0.8263701796531677,0.0,227.8899841308593,250.0,23784.9453125,-0.0,3350.08154296875,1.0,283.1499938964844,285.65557861328125,290.86016845703125,292.42779541015625,293.1499938964844,293.1499938964844,283.1499938964844,17273.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166139483451843,1.0,0.0,0.0,2.2706165313720703,2.2706265449523926,3.440178488745005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.98779296875,0.0,384.6510314941406,1895.4371337890625,0.0,1744.252197265625,0.5702773928642273,1.0,0.0,3.0,1.0,0.0
12324300,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123840332031,0.80117267370224,0.3786280453205108,0.3446430563926697,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.8702700138092041,0.4918245077133178,0.4691405892372131,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.412353515625,0.8536801934242249,0.4635929763317108,0.3269087672233581,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.412353515625,0.8284977078437805,0.4210383296012878,0.4026259779930115,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4125061035156,0.7234371900558472,0.2754003405570984,1.2601209878921509,286.4123229980469,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1235656738281,286.4117736816406,1.0,0.6494185328483582,1.0,1.0,0.0,1.0,-3.3666226863861084,3.3666136264801025,9.114582098845858e-06,2.601046085357666,0.8299727439880371,0.8299727439880371,0.0,234.0596923828125,250.0,23839.841796875,-0.0,3383.82080078125,1.0,283.1499938964844,285.6463317871094,290.8849182128906,292.4563293457031,293.1499938964844,293.1499938964844,283.1499938964844,17271.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170425653457642,1.0,0.0,0.0,2.284433364868164,2.2844433784484863,3.482172985513899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.32958984375,0.0,390.71783447265625,1895.4371337890625,0.0,1747.757568359375,0.5733162760734558,1.0,0.0,3.0,1.0,0.0
12324360,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4048156738281,0.7960266470909119,0.3780457377433777,0.3443039059638977,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047546386719,0.8649637699127197,0.4913724660873413,0.4689100086688995,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047546386719,0.8487017750740051,0.4632434844970703,0.3268086612224579,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.40478515625,0.8238813281059265,0.4207561016082763,0.402553915977478,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049377441406,0.7193428874015808,0.2751148641109466,1.2597541809082031,286.4047546386719,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.12225341796875,286.4041748046875,1.0,0.6517060399055481,1.0,1.0,0.0,1.0,-3.365290403366089,3.365281105041504,9.107464393309783e-06,2.600053548812866,0.8336025476455688,0.8336025476455688,0.0,238.8582000732422,238.0,23891.154296875,-0.0,3408.310546875,1.0,283.1499938964844,285.6366577148437,290.90966796875,292.484619140625,293.1499938964844,293.1499938964844,283.1499938964844,17269.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174440622329712,1.0,0.0,0.0,2.298258304595948,2.298268318176269,3.524447720337776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.43115234375,0.0,396.859375,1895.4371337890625,0.0,1751.04296875,0.5763611793518066,1.0,0.0,3.0,1.0,0.0
12324420,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880310058594,0.7945314049720764,0.3769136965274811,0.3433089554309845,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.387939453125,0.8637210726737976,0.4904743134975433,0.4680935144424438,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.387939453125,0.8476175665855408,0.4625581502914428,0.3263507485389709,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3879699707031,0.8229019641876221,0.4202008247375488,0.4020569026470184,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3881530761719,0.718324601650238,0.2745657861232757,1.2573935985565186,286.387939453125,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1200866699219,286.3872375488281,1.0,0.650726854801178,1.0,1.0,0.0,1.0,-3.3591296672821045,3.359120607376098,9.074421541299673e-06,2.595397710800171,0.8409267067909241,0.8409267067909241,0.0,239.3081970214844,226.0,23975.830078125,-0.0,3396.640869140625,1.0,283.1499938964844,285.61602783203125,290.9588928222656,292.54010009765625,293.1499938964844,293.1499938964844,283.1499938964844,17268.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180981636047363,1.0,0.0,0.0,2.325880765914917,2.32589077949524,3.609675900406728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.72998046875,0.0,409.34564208984375,1895.4371337890625,0.0,1756.402099609375,0.582457423210144,1.0,0.0,3.0,1.0,0.0
12324480,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880310058594,0.7945314049720764,0.3769136965274811,0.3433089554309845,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.387939453125,0.8637210726737976,0.4904743134975433,0.4680935144424438,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.387939453125,0.8476175665855408,0.4625581502914428,0.3263507485389709,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3879699707031,0.8229019641876221,0.4202008247375488,0.4020569026470184,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3881530761719,0.718324601650238,0.2745657861232757,1.2573935985565186,286.387939453125,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1200866699219,286.3872375488281,1.0,0.650726854801178,1.0,1.0,0.0,1.0,-3.3591296672821045,3.359120607376098,9.074421541299673e-06,2.595397710800171,0.8409267067909241,0.8409267067909241,0.0,239.3081970214844,226.0,23975.830078125,-0.0,3396.640869140625,1.0,283.1499938964844,285.61602783203125,290.9588928222656,292.54010009765625,293.1499938964844,293.1499938964844,283.1499938964844,17268.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180981636047363,1.0,0.0,0.0,2.325880765914917,2.32589077949524,3.609675900406728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.72998046875,0.0,409.34564208984375,1895.4371337890625,0.0,1756.402099609375,0.582457423210144,1.0,0.0,3.0,1.0,0.0
12324540,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3701171875,0.7986505627632141,0.3758517503738403,0.3421573042869568,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700256347656,0.8684136867523193,0.489608883857727,0.4670760929584503,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700561523437,0.8521581292152405,0.4619156420230865,0.325751781463623,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700866699219,0.8271876573562622,0.4196845591068268,0.4013644456863403,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.7219356298446655,0.2740809917449951,1.2542095184326172,286.3700256347656,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1188049316406,286.3693542480469,1.0,0.6467103362083435,1.0,1.0,0.0,1.0,-3.351139783859253,3.351130723953247,9.031441550177988e-06,2.5892765522003174,0.8483340740203857,0.8483340740203857,0.0,233.90545654296875,214.0,24048.75,-0.0,3347.319091796875,1.0,283.1499938964844,285.5946350097656,291.00787353515625,292.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,17270.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718468427658081,1.0,0.0,0.0,2.353380918502808,2.353391408920288,3.6955395898985444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.26904296875,0.0,422.0642395019531,1895.4371337890625,0.0,1759.438232421875,0.5885425806045532,1.0,0.0,3.0,1.0,0.0
12324600,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3701171875,0.7986505627632141,0.3758517503738403,0.3421573042869568,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700256347656,0.8684136867523193,0.489608883857727,0.4670760929584503,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700561523437,0.8521581292152405,0.4619156420230865,0.325751781463623,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700866699219,0.8271876573562622,0.4196845591068268,0.4013644456863403,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.7219356298446655,0.2740809917449951,1.2542095184326172,286.3700256347656,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1188049316406,286.3693542480469,1.0,0.6467103362083435,1.0,1.0,0.0,1.0,-3.351139783859253,3.351130723953247,9.031441550177988e-06,2.5892765522003174,0.8483340740203857,0.8483340740203857,0.0,233.90545654296875,214.0,24048.75,-0.0,3347.319091796875,1.0,283.1499938964844,285.5946350097656,291.00787353515625,292.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,17270.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718468427658081,1.0,0.0,0.0,2.353380918502808,2.353391408920288,3.6955395898985444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.26904296875,0.0,422.0642395019531,1895.4371337890625,0.0,1759.438232421875,0.5885425806045532,1.0,0.0,3.0,1.0,0.0
12324660,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521728515625,0.8061641454696655,0.3748473823070526,0.3409478068351745,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3520812988281,0.8768008947372437,0.4887727797031402,0.465969055891037,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35211181640625,0.8602322340011597,0.4613088369369507,0.3250917196273803,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521423339844,0.8346725106239319,0.4192036986351013,0.4005883038043976,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3523254394531,0.7282610535621643,0.2736596465110779,1.250752568244934,286.3520812988281,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1182556152344,286.35137939453125,1.0,0.6410344839096069,1.0,1.0,0.0,1.0,-3.3424696922302246,3.342460870742798,8.984874511952512e-06,2.58261775970459,0.8558320999145508,0.8558320999145508,0.0,225.4632873535156,202.0,24115.916015625,-0.0,3279.333740234375,1.0,283.1499938964844,285.57330322265625,291.0570678710937,292.64813232421875,293.1499938964844,293.1499938964844,283.1499938964844,17273.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185978889465332,1.0,0.0,0.0,2.380697965621948,2.3807084560394287,3.781829320814723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.54736328125,0.0,434.9817810058594,1895.4371337890625,0.0,1760.5006103515625,0.5946007966995239,1.0,0.0,3.0,1.0,0.0
12324720,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521728515625,0.8061641454696655,0.3748473823070526,0.3409478068351745,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3520812988281,0.8768008947372437,0.4887727797031402,0.465969055891037,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35211181640625,0.8602322340011597,0.4613088369369507,0.3250917196273803,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521423339844,0.8346725106239319,0.4192036986351013,0.4005883038043976,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3523254394531,0.7282610535621643,0.2736596465110779,1.250752568244934,286.3520812988281,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1182556152344,286.35137939453125,1.0,0.6410344839096069,1.0,1.0,0.0,1.0,-3.3424696922302246,3.342460870742798,8.984874511952512e-06,2.58261775970459,0.8558320999145508,0.8558320999145508,0.0,225.4632873535156,202.0,24115.916015625,-0.0,3279.333740234375,1.0,283.1499938964844,285.57330322265625,291.0570678710937,292.64813232421875,293.1499938964844,293.1499938964844,283.1499938964844,17273.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185978889465332,1.0,0.0,0.0,2.380697965621948,2.3807084560394287,3.781829320814723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.54736328125,0.0,434.9817810058594,1895.4371337890625,0.0,1760.5006103515625,0.5946007966995239,1.0,0.0,3.0,1.0,0.0
12324780,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.335205078125,0.815780758857727,0.3738864064216614,0.3397191166877746,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3351745605469,0.8880380392074585,0.487958014011383,0.4648198187351227,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3351745605469,0.8711016774177551,0.4607271254062652,0.3244034945964813,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.335205078125,0.8446635603904724,0.4187492728233337,0.3997750878334045,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3352966308594,0.7366249561309814,0.273291677236557,1.24724280834198,286.3351745605469,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1182556152344,286.3349609375,1.0,0.6344505548477173,1.0,1.0,0.0,1.0,-3.3335835933685303,3.3335745334625244,8.937253369367681e-06,2.5757861137390137,0.8634376525878906,0.8634376525878906,0.0,215.392807006836,190.0,24189.220703125,-0.0,3201.9375,1.0,283.1499938964844,285.55242919921875,291.1065979003906,292.7020874023437,293.1499938964844,293.1499938964844,283.1499938964844,17278.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185871005058289,1.0,0.0,0.0,2.407787084579468,2.407797813415528,3.8683833736286033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.7880859375,0.0,448.0719909667969,1895.4371337890625,0.0,1760.4119873046875,0.6006209254264832,1.0,0.0,3.0,1.0,0.0
12324840,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.335205078125,0.815780758857727,0.3738864064216614,0.3397191166877746,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3351745605469,0.8880380392074585,0.487958014011383,0.4648198187351227,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3351745605469,0.8711016774177551,0.4607271254062652,0.3244034945964813,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.335205078125,0.8446635603904724,0.4187492728233337,0.3997750878334045,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3352966308594,0.7366249561309814,0.273291677236557,1.24724280834198,286.3351745605469,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1182556152344,286.3349609375,1.0,0.6344505548477173,1.0,1.0,0.0,1.0,-3.3335835933685303,3.3335745334625244,8.937253369367681e-06,2.5757861137390137,0.8634376525878906,0.8634376525878906,0.0,215.392807006836,190.0,24189.220703125,-0.0,3201.9375,1.0,283.1499938964844,285.55242919921875,291.1065979003906,292.7020874023437,293.1499938964844,293.1499938964844,283.1499938964844,17278.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185871005058289,1.0,0.0,0.0,2.407787084579468,2.407797813415528,3.8683833736286033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.7880859375,0.0,448.0719909667969,1895.4371337890625,0.0,1760.4119873046875,0.6006209254264832,1.0,0.0,3.0,1.0,0.0
12324900,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.8211954236030579,0.373441219329834,0.3391117453575134,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.8946274518966675,0.4875763952732086,0.4642446339130401,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.8775195479393005,0.4604646563529968,0.3240601420402527,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.8505738973617554,0.4185467660427093,0.3993684351444244,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.7415511608123779,0.2731362581253052,1.2455205917358398,286.3344116210937,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1185302734375,286.3343505859375,1.0,0.6309582591056824,1.0,1.0,0.0,1.0,-3.3291878700256348,3.329178810119629,8.913731107895728e-06,2.572402000427246,0.8674095869064331,0.8674095869064331,0.0,209.9974822998047,190.0,24257.8515625,-0.0,3161.448486328125,1.0,283.1499938964844,285.5453186035156,291.1317138671875,292.7302551269531,293.1499938964844,293.1499938964844,283.1499938964844,17277.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185966372489929,1.0,0.0,0.0,2.421327352523804,2.421338081359864,3.912013823992311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.6083984375,0.0,454.7022399902344,1895.4371337890625,0.0,1760.490234375,0.6036307215690613,1.0,0.0,3.0,1.0,0.0
12324960,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33416748046875,0.8271102905273438,0.3730340898036957,0.338530570268631,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33416748046875,0.9019039869308472,0.4872263371944427,0.4636901319026947,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33416748046875,0.8846504092216492,0.4602360129356384,0.3237338662147522,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33416748046875,0.8571777939796448,0.4183734357357025,0.3989803493022918,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33416748046875,0.7470559477806091,0.2730092704296112,1.2438838481903076,286.33416748046875,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1191101074219,286.3341064453125,1.0,0.6273830533027649,1.0,1.0,0.0,1.0,-3.3249940872192383,3.3249852657318115,8.89131479198113e-06,2.569171667098999,0.8714714050292969,0.8714714050292969,0.0,204.4208984375,178.0,24327.927734375,-0.0,3120.481689453125,1.0,283.1499938964844,285.5387878417969,291.1575927734375,292.76007080078125,293.1499938964844,293.1499938964844,283.1499938964844,17275.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187482118606567,1.0,0.0,0.0,2.4349305629730225,2.434941530227661,3.956093053147925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.94970703125,0.0,461.4247741699219,1895.4371337890625,0.0,1761.734375,0.60665363073349,1.0,0.0,3.0,1.0,0.0
12325020,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.840694010257721,0.3722907304763794,0.3374301493167877,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.9197348952293396,0.4865858554840088,0.4626332819461822,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.9010512232780457,0.4598398506641388,0.3231220841407776,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.8725928068161011,0.4180838763713836,0.3982527256011963,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.759967029094696,0.2728193700313568,1.2408592700958252,286.3338623046875,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1206970214844,286.33380126953125,1.0,0.6200814247131348,1.0,1.0,0.0,1.0,-3.317150831222534,3.3171420097351074,8.849478035699576e-06,2.5631346702575684,0.8798405528068542,0.8798405528068542,0.0,192.93557739257807,166.0,24470.029296875,-0.0,3038.155517578125,1.0,283.1499938964844,285.5260314941406,291.2098083496094,292.8211975097656,293.1499938964844,293.1499938964844,283.1499938964844,17269.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195084691047668,1.0,0.0,0.0,2.462273120880127,2.4622840881347656,4.045440107347531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.859375,0.0,475.1460266113281,1895.4371337890625,0.0,1767.979248046875,0.6127361059188843,1.0,0.0,3.0,1.0,0.0
