time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325080,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.840694010257721,0.3722907304763794,0.3374301493167877,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.9197348952293396,0.4865858554840088,0.4626332819461822,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.9010512232780457,0.4598398506641388,0.3231220841407776,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.8725928068161011,0.4180838763713836,0.3982527256011963,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.759967029094696,0.2728193700313568,1.2408592700958252,286.3338623046875,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1206970214844,286.33380126953125,1.0,0.6200814247131348,1.0,1.0,0.0,1.0,-3.317150831222534,3.3171420097351074,8.849478035699576e-06,2.5631346702575684,0.8798405528068542,0.8798405528068542,0.0,192.93557739257807,166.0,24470.029296875,-0.0,3038.155517578125,1.0,283.1499938964844,285.5260314941406,291.2098083496094,292.8211975097656,293.1499938964844,293.1499938964844,283.1499938964844,17269.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195084691047668,1.0,0.0,0.0,2.462273120880127,2.4622840881347656,4.045440107347531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.859375,0.0,475.1460266113281,1895.4371337890625,0.0,1767.979248046875,0.6127361059188843,1.0,0.0,3.0,1.0,0.0
12325140,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8572863340377808,0.3716058433055877,0.3363809883594513,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9419891834259032,0.4859937727451324,0.4616195261478424,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9219592809677124,0.4594906270503998,0.322541743516922,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8912816643714905,0.4178422391414642,0.3975670933723449,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.7758144736289978,0.2726930677890777,1.2380977869033811,286.3336486816406,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1227111816406,286.3336181640625,1.0,0.612654983997345,1.0,1.0,0.0,1.0,-3.309826374053955,3.3098175525665283,8.8105034592445e-06,2.557499885559082,0.8885403871536255,0.8885403871536255,0.0,181.20849609375,154.0,24613.611328125,-0.0,2955.960205078125,1.0,283.1499938964844,285.5135498046875,291.2607727050781,292.8817443847656,293.1499938964844,293.1499938964844,283.1499938964844,17263.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207055687904358,1.0,0.0,0.0,2.489790678024292,2.4898018836975098,4.136366840157281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.54931640625,0.0,489.2449035644531,1895.4371337890625,0.0,1777.8304443359375,0.6188672780990601,1.0,0.0,3.0,1.0,0.0
12325200,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8572863340377808,0.3716058433055877,0.3363809883594513,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9419891834259032,0.4859937727451324,0.4616195261478424,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9219592809677124,0.4594906270503998,0.322541743516922,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8912816643714905,0.4178422391414642,0.3975670933723449,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.7758144736289978,0.2726930677890777,1.2380977869033811,286.3336486816406,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1227111816406,286.3336181640625,1.0,0.612654983997345,1.0,1.0,0.0,1.0,-3.309826374053955,3.3098175525665283,8.8105034592445e-06,2.557499885559082,0.8885403871536255,0.8885403871536255,0.0,181.20849609375,154.0,24613.611328125,-0.0,2955.960205078125,1.0,283.1499938964844,285.5135498046875,291.2607727050781,292.8817443847656,293.1499938964844,293.1499938964844,283.1499938964844,17263.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207055687904358,1.0,0.0,0.0,2.489790678024292,2.4898018836975098,4.136366840157281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.54931640625,0.0,489.2449035644531,1895.4371337890625,0.0,1777.8304443359375,0.6188672780990601,1.0,0.0,3.0,1.0,0.0
12325260,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334350585937,0.8779059648513794,0.3709569573402405,0.3353631198406219,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334350585937,0.9666764736175536,0.4854291379451751,0.4606305062770843,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334350585937,0.9480112195014954,0.4591660797595978,0.3219779431819916,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334350585937,0.9144261479377748,0.4176288247108459,0.3969068229198456,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334350585937,0.795185923576355,0.2726121842861175,1.2355332374572754,286.3334350585937,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1249084472656,286.3334045410156,1.0,0.6051523089408875,1.0,1.0,0.0,1.0,-3.3028564453125,3.302847623825073,8.773497938818764e-06,2.552138090133667,0.897567868232727,0.897567868232727,0.0,169.37281799316406,142.0,24757.521484375,-0.0,2874.262939453125,1.0,283.1499938964844,285.5012512207031,291.3099365234375,292.94061279296875,293.1499938964844,293.1499938964844,283.1499938964844,17259.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221096158027649,1.0,0.0,0.0,2.517436981201172,2.5174484252929688,4.2287362589377153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.8037109375,0.0,503.71142578125,1895.4371337890625,0.0,1789.4139404296875,0.6250379085540771,1.0,0.0,3.0,1.0,0.0
12325320,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334350585937,0.8779059648513794,0.3709569573402405,0.3353631198406219,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334350585937,0.9666764736175536,0.4854291379451751,0.4606305062770843,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334350585937,0.9480112195014954,0.4591660797595978,0.3219779431819916,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334350585937,0.9144261479377748,0.4176288247108459,0.3969068229198456,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334350585937,0.795185923576355,0.2726121842861175,1.2355332374572754,286.3334350585937,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1249084472656,286.3334045410156,1.0,0.6051523089408875,1.0,1.0,0.0,1.0,-3.3028564453125,3.302847623825073,8.773497938818764e-06,2.552138090133667,0.897567868232727,0.897567868232727,0.0,169.37281799316406,142.0,24757.521484375,-0.0,2874.262939453125,1.0,283.1499938964844,285.5012512207031,291.3099365234375,292.94061279296875,293.1499938964844,293.1499938964844,283.1499938964844,17259.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221096158027649,1.0,0.0,0.0,2.517436981201172,2.5174484252929688,4.2287362589377153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.8037109375,0.0,503.71142578125,1895.4371337890625,0.0,1789.4139404296875,0.6250379085540771,1.0,0.0,3.0,1.0,0.0
12325380,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331298828125,0.9037133455276488,0.3703336715698242,0.3343683183193207,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331298828125,0.991593599319458,0.4848850667476654,0.4596592485904693,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331298828125,0.9762552976608276,0.4588551223278045,0.3214238286018371,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331298828125,0.9452266693115234,0.4174331426620483,0.3962634801864624,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331298828125,0.8182028532028198,0.2725658118724823,1.2331253290176392,286.3331298828125,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1271667480469,286.33306884765625,1.0,0.597590446472168,1.0,1.0,0.0,1.0,-3.2960739135742188,3.296065330505371,8.737564712646417e-06,2.546921968460083,0.9069217443466188,0.9069217443466188,0.0,157.49905395507812,145.0,24900.546875,-0.0,2793.15283203125,1.0,283.1499938964844,285.4891052246094,291.3574523925781,292.9976806640625,293.1499938964844,293.1499938964844,283.1499938964844,17256.37890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235758304595947,1.0,0.0,0.0,2.5451436042785645,2.5451552867889404,4.322330084960413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.60498046875,0.0,518.519775390625,1895.4371337890625,0.0,1801.5423583984373,0.634233295917511,1.0,0.0,3.0,1.0,0.0
12325440,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331298828125,0.9037133455276488,0.3703336715698242,0.3343683183193207,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331298828125,0.991593599319458,0.4848850667476654,0.4596592485904693,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331298828125,0.9762552976608276,0.4588551223278045,0.3214238286018371,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331298828125,0.9452266693115234,0.4174331426620483,0.3962634801864624,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331298828125,0.8182028532028198,0.2725658118724823,1.2331253290176392,286.3331298828125,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1271667480469,286.33306884765625,1.0,0.597590446472168,1.0,1.0,0.0,1.0,-3.2960739135742188,3.296065330505371,8.737564712646417e-06,2.546921968460083,0.9069217443466188,0.9069217443466188,0.0,157.49905395507812,145.0,24900.546875,-0.0,2793.15283203125,1.0,283.1499938964844,285.4891052246094,291.3574523925781,292.9976806640625,293.1499938964844,293.1499938964844,283.1499938964844,17256.37890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235758304595947,1.0,0.0,0.0,2.5451436042785645,2.5451552867889404,4.322330084960413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.60498046875,0.0,518.519775390625,1895.4371337890625,0.0,1801.5423583984373,0.634233295917511,1.0,0.0,3.0,1.0,0.0
12325500,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.32354736328125,0.9125166535377502,0.3700024783611297,0.3339640200138092,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3234558105469,0.9983099102973938,0.4845923483371734,0.4592485427856445,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.323486328125,0.9841817021369934,0.4586776494979858,0.3212165236473083,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.323486328125,0.9547916054725648,0.4173204302787781,0.3960395157337188,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236389160156,0.8252218961715698,0.2725396156311035,1.2324212789535522,286.3234558105469,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.128173828125,286.32293701171875,1.0,0.5956485271453857,1.0,1.0,0.0,1.0,-3.2938077449798584,3.293798923492432,8.72550572239561e-06,2.545151710510254,0.9115588665008544,0.9115588665008544,0.0,154.1147918701172,145.0,25035.970703125,-0.0,2769.31298828125,1.0,283.1499938964844,285.47052001953125,291.3821716308594,293.0301208496094,293.1499938964844,293.1499938964844,283.1499938964844,17558.60546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245202660560608,1.0,0.0,0.0,2.5809876918792725,2.5809996128082275,4.444933097147441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.884765625,0.0,539.74658203125,1895.4371337890625,0.0,1809.3726806640625,0.6401553153991699,1.0,0.0,3.0,1.0,0.0
12325560,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172912597656,0.9164563417434692,0.3696260154247284,0.3335943222045898,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172302246094,0.9990000128746032,0.4843505620956421,0.4566771686077118,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172302246094,0.9874658584594728,0.4584552645683288,0.3210363388061523,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172607421875,0.9588801860809326,0.4171697199344635,0.3958599269390106,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3174133300781,0.828330397605896,0.2724844217300415,1.231975793838501,286.3172302246094,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1288452148437,286.31671142578125,1.0,0.5942155718803406,1.0,1.0,0.0,1.0,-3.2895123958587646,3.289503812789917,8.70295934873866e-06,2.5419092178344727,0.9162716269493104,0.9162716269493104,0.0,152.5225830078125,163.0,25127.021484375,-0.0,2751.241943359375,1.0,283.1499938964844,285.4571838378906,291.4063720703125,293.0606384277344,293.1499938964844,293.1499938964844,283.1499938964844,17704.58203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256076335906982,1.0,0.0,0.0,2.6052355766296387,2.605247735977173,4.528843930984295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.87890625,0.0,554.11181640625,1895.4371337890625,0.0,1818.404052734375,0.6487743854522705,1.0,0.0,3.0,1.0,0.0
12325620,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.29656982421875,0.9028747081756592,0.3687632381916046,0.3330296277999878,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964782714844,0.9913259744644164,0.4836411774158478,0.4585762321949005,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965087890625,0.9760818481445312,0.4579025506973266,0.3208125233650207,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.945196807384491,0.4167806804180145,0.3957043290138244,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.29669189453125,0.818343997001648,0.272310197353363,1.232163429260254,286.2964782714844,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.12939453125,286.2959899902344,1.0,0.5974826216697693,1.0,1.0,0.0,1.0,-3.290950298309326,3.2909414768218994,8.71018255566014e-06,2.5428695678710938,0.9256322979927064,0.9256322979927064,0.0,157.10939025878906,181.0,25421.88671875,-0.0,2779.941650390625,1.0,283.1499938964844,285.4188232421875,291.4551696777344,293.1267395019531,293.1499938964844,293.1499938964844,283.1499938964844,18372.388671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284390926361084,1.0,0.0,0.0,2.680534601211548,2.68054747581482,4.794421215592592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.14501953125,0.0,601.5250854492188,1895.4371337890625,0.0,1842.006103515625,0.6669910550117493,1.0,0.0,3.0,1.0,0.0
12325680,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.29656982421875,0.9028747081756592,0.3687632381916046,0.3330296277999878,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964782714844,0.9913259744644164,0.4836411774158478,0.4585762321949005,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965087890625,0.9760818481445312,0.4579025506973266,0.3208125233650207,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.945196807384491,0.4167806804180145,0.3957043290138244,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.29669189453125,0.818343997001648,0.272310197353363,1.232163429260254,286.2964782714844,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.12939453125,286.2959899902344,1.0,0.5974826216697693,1.0,1.0,0.0,1.0,-3.290950298309326,3.2909414768218994,8.71018255566014e-06,2.5428695678710938,0.9256322979927064,0.9256322979927064,0.0,157.10939025878906,181.0,25421.88671875,-0.0,2779.941650390625,1.0,283.1499938964844,285.4188232421875,291.4551696777344,293.1267395019531,293.1499938964844,293.1499938964844,283.1499938964844,18372.388671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284390926361084,1.0,0.0,0.0,2.680534601211548,2.68054747581482,4.794421215592592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.14501953125,0.0,601.5250854492188,1895.4371337890625,0.0,1842.006103515625,0.6669910550117493,1.0,0.0,3.0,1.0,0.0
12325740,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743225097656,0.8764324188232422,0.3677135407924652,0.3325525224208832,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742614746094,0.9660243391990662,0.4826464056968689,0.4581126868724823,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742614746094,0.9477847218513488,0.4571644961833954,0.3206588625907898,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742919921875,0.9145388603210448,0.416224718093872,0.395663172006607,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744140625,0.7955636382102966,0.2719810903072357,1.232966423034668,286.2742614746094,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12841796875,286.2738342285156,1.0,0.6038249135017395,1.0,1.0,0.0,1.0,-3.2902727127075195,3.2902638912200928,8.70679650688544e-06,2.542424440383911,0.9350098371505736,0.9350098371505736,0.0,168.3252716064453,199.0,25765.03125,-0.0,2841.746826171875,1.0,283.1499938964844,285.3784484863281,291.5026550292969,293.1943359375,293.1499938964844,293.1499938964844,283.1499938964844,19189.95703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321172952651978,1.0,0.0,0.0,2.765587568283081,2.76560115814209,5.103501052872161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.451171875,0.0,658.5405883789062,1895.4371337890625,0.0,1872.84326171875,0.6875572204589844,1.0,0.0,3.0,1.0,0.0
12325800,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743225097656,0.8764324188232422,0.3677135407924652,0.3325525224208832,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742614746094,0.9660243391990662,0.4826464056968689,0.4581126868724823,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742614746094,0.9477847218513488,0.4571644961833954,0.3206588625907898,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742919921875,0.9145388603210448,0.416224718093872,0.395663172006607,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744140625,0.7955636382102966,0.2719810903072357,1.232966423034668,286.2742614746094,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12841796875,286.2738342285156,1.0,0.6038249135017395,1.0,1.0,0.0,1.0,-3.2902727127075195,3.2902638912200928,8.70679650688544e-06,2.542424440383911,0.9350098371505736,0.9350098371505736,0.0,168.3252716064453,199.0,25765.03125,-0.0,2841.746826171875,1.0,283.1499938964844,285.3784484863281,291.5026550292969,293.1943359375,293.1499938964844,293.1499938964844,283.1499938964844,19189.95703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321172952651978,1.0,0.0,0.0,2.765587568283081,2.76560115814209,5.103501052872161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.451171875,0.0,658.5405883789062,1895.4371337890625,0.0,1872.84326171875,0.6875572204589844,1.0,0.0,3.0,1.0,0.0
12325860,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25372314453125,0.8498631119728088,0.3665537238121032,0.3320787847042084,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.253662109375,0.933899462223053,0.4815801978111267,0.4576976597309112,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.253662109375,0.9148085117340088,0.4563097059726715,0.3205047845840454,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536926269531,0.8855620622634888,0.4155580997467041,0.3956294357776642,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538146972656,0.7712712287902832,0.271540105342865,1.2338080406188965,286.253662109375,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1264343261719,286.253173828125,1.0,0.6118718385696411,1.0,1.0,0.0,1.0,-3.289989948272705,3.2899813652038574,8.705346772330813e-06,2.542223691940308,0.9444645643234252,0.9444645643234252,0.0,182.7006378173828,217.0,26153.783203125,-0.0,2921.873291015625,1.0,283.1499938964844,285.340087890625,291.54901123046875,293.2644958496094,293.1499938964844,293.1499938964844,283.1499938964844,20108.41015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367026209831238,1.0,0.0,0.0,2.8566999435424805,2.8567142486572266,5.445310193863406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.30322265625,0.0,723.6475219726562,1895.4371337890625,0.0,1911.5584716796875,0.7095746397972107,1.0,0.0,3.0,1.0,0.0
12325920,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25372314453125,0.8498631119728088,0.3665537238121032,0.3320787847042084,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.253662109375,0.933899462223053,0.4815801978111267,0.4576976597309112,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.253662109375,0.9148085117340088,0.4563097059726715,0.3205047845840454,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536926269531,0.8855620622634888,0.4155580997467041,0.3956294357776642,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538146972656,0.7712712287902832,0.271540105342865,1.2338080406188965,286.253662109375,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1264343261719,286.253173828125,1.0,0.6118718385696411,1.0,1.0,0.0,1.0,-3.289989948272705,3.2899813652038574,8.705346772330813e-06,2.542223691940308,0.9444645643234252,0.9444645643234252,0.0,182.7006378173828,217.0,26153.783203125,-0.0,2921.873291015625,1.0,283.1499938964844,285.340087890625,291.54901123046875,293.2644958496094,293.1499938964844,293.1499938964844,283.1499938964844,20108.41015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367026209831238,1.0,0.0,0.0,2.8566999435424805,2.8567142486572266,5.445310193863406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.30322265625,0.0,723.6475219726562,1895.4371337890625,0.0,1911.5584716796875,0.7095746397972107,1.0,0.0,3.0,1.0,0.0
12325980,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.8267279863357544,0.36530402302742,0.3315893113613128,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.9035555720329284,0.4804354906082153,0.4572818279266357,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.8872759938240051,0.4553537666797638,0.3203314244747162,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.8601841926574707,0.4147969186306,0.3955752551555633,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320556640625,0.7498488426208496,0.2710068821907043,1.23455548286438,286.2318725585937,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1238098144531,286.2313232421875,1.0,0.6207725405693054,1.0,1.0,0.0,1.0,-3.28952693939209,3.289518117904663,8.702931154402904e-06,2.541879653930664,0.9539512395858764,0.9539512395858764,0.0,198.8642578125,235.0,26538.4921875,-0.0,3011.636474609375,1.0,283.1499938964844,285.3011169433594,291.5920104980469,293.3319702148437,293.1499938964844,293.1499938964844,283.1499938964844,21097.263671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419041395187378,1.0,0.0,0.0,2.951289176940918,2.9513044357299805,5.811883170281362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.1630859375,0.0,795.7299194335938,1895.4371337890625,0.0,1955.830078125,0.7324208617210388,1.0,0.0,3.0,1.0,0.0
12326040,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.8267279863357544,0.36530402302742,0.3315893113613128,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.9035555720329284,0.4804354906082153,0.4572818279266357,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.8872759938240051,0.4553537666797638,0.3203314244747162,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.8601841926574707,0.4147969186306,0.3955752551555633,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320556640625,0.7498488426208496,0.2710068821907043,1.23455548286438,286.2318725585937,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1238098144531,286.2313232421875,1.0,0.6207725405693054,1.0,1.0,0.0,1.0,-3.28952693939209,3.289518117904663,8.702931154402904e-06,2.541879653930664,0.9539512395858764,0.9539512395858764,0.0,198.8642578125,235.0,26538.4921875,-0.0,3011.636474609375,1.0,283.1499938964844,285.3011169433594,291.5920104980469,293.3319702148437,293.1499938964844,293.1499938964844,283.1499938964844,21097.263671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419041395187378,1.0,0.0,0.0,2.951289176940918,2.9513044357299805,5.811883170281362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.1630859375,0.0,795.7299194335938,1895.4371337890625,0.0,1955.830078125,0.7324208617210388,1.0,0.0,3.0,1.0,0.0
12326100,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183532714844,0.8162538409233093,0.3646492063999176,0.3313347697257995,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182312011719,0.8910843729972839,0.4798338413238525,0.4570646584033966,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21826171875,0.8751888871192932,0.4548410773277282,0.3202338516712188,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182922363281,0.8490373492240906,0.4143844544887543,0.3955353796482086,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.218505859375,0.7404951453208923,0.270710676908493,1.2348731756210327,286.2182312011719,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1223449707031,286.21746826171875,1.0,0.6253880262374878,1.0,1.0,0.0,1.0,-3.2891767024993896,3.289168119430542,8.701090337126516e-06,2.541613817214966,0.9586723446846008,0.9586723446846008,0.0,207.35107421875,235.0,26749.0078125,-0.0,3058.5244140625,1.0,283.1499938964844,285.2781982421875,291.6122436523437,293.3651733398437,293.1499938964844,293.1499938964844,283.1499938964844,21728.078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744601845741272,1.0,0.0,0.0,3.0073952674865723,3.007411241531372,6.034959483258717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.1357421875,0.0,840.8771362304688,1895.4371337890625,0.0,1978.9345703125,0.7432066798210144,1.0,0.0,3.0,1.0,0.0
12326160,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096862792969,0.8060027956962585,0.3639788031578064,0.3310670554637909,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096252441406,0.8794905543327332,0.4792154431343078,0.4568338692188263,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096252441406,0.8640608191490173,0.4543091952800751,0.3201238214969635,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20965576171875,0.8388625979423523,0.4139541387557983,0.3954812288284302,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098083496094,0.7319180965423584,0.2703979611396789,1.2351356744766235,286.2095947265625,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.12078857421875,286.20904541015625,1.0,0.6300595998764038,1.0,1.0,0.0,1.0,-3.2886955738067627,3.288686990737915,8.698549208929762e-06,2.5412437915802,0.9634692072868348,0.9634692072868348,0.0,216.0230712890625,238.0,26912.52734375,-0.0,3106.1552734375,1.0,283.1499938964844,285.2624816894531,291.6309509277344,293.394775390625,293.1499938964844,293.1499938964844,283.1499938964844,22133.7890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472456693649292,1.0,0.0,0.0,3.0475640296936035,3.0475802421569824,6.197249717843079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.49951171875,0.0,873.907470703125,1895.4371337890625,0.0,2001.6702880859373,0.7556642889976501,1.0,0.0,3.0,1.0,0.0
12326220,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1863708496094,0.7930982112884521,0.3626112043857574,0.3302693367004394,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.186279296875,0.8658724427223206,0.4779386520385742,0.4560873806476593,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1863098144531,0.8511257767677307,0.453201562166214,0.319689929485321,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18634033203125,0.826999843120575,0.4130529463291168,0.3950860202312469,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864929199219,0.7217217087745667,0.2697405517101288,1.2343240976333618,286.186279296875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1177062988281,286.1856384277344,1.0,0.6351879239082336,1.0,1.0,0.0,1.0,-3.284870147705078,3.2848615646362305,8.678422091179527e-06,2.538325548171997,0.9730014801025392,0.9730014801025392,0.0,227.0142974853516,241.0,27258.740234375,-0.0,3159.4111328125,1.0,283.1499938964844,285.2238464355469,291.6662902832031,293.4525146484375,293.1499938964844,293.1499938964844,283.1499938964844,23203.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524213194847107,1.0,0.0,0.0,3.1443662643432617,3.144383430480957,6.597198876079347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.5966796875,0.0,957.5448608398438,1895.4371337890625,0.0,2046.435546875,0.7790274024009705,1.0,0.0,3.0,1.0,0.0
12326280,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1863708496094,0.7930982112884521,0.3626112043857574,0.3302693367004394,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.186279296875,0.8658724427223206,0.4779386520385742,0.4560873806476593,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1863098144531,0.8511257767677307,0.453201562166214,0.319689929485321,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18634033203125,0.826999843120575,0.4130529463291168,0.3950860202312469,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864929199219,0.7217217087745667,0.2697405517101288,1.2343240976333618,286.186279296875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1177062988281,286.1856384277344,1.0,0.6351879239082336,1.0,1.0,0.0,1.0,-3.284870147705078,3.2848615646362305,8.678422091179527e-06,2.538325548171997,0.9730014801025392,0.9730014801025392,0.0,227.0142974853516,241.0,27258.740234375,-0.0,3159.4111328125,1.0,283.1499938964844,285.2238464355469,291.6662902832031,293.4525146484375,293.1499938964844,293.1499938964844,283.1499938964844,23203.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524213194847107,1.0,0.0,0.0,3.1443662643432617,3.144383430480957,6.597198876079347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.5966796875,0.0,957.5448608398438,1895.4371337890625,0.0,2046.435546875,0.7790274024009705,1.0,0.0,3.0,1.0,0.0
12326340,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624755859375,0.7847374677658081,0.3612501323223114,0.3293352127075195,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1623840332031,0.8573074340820312,0.4766427874565124,0.4551739692687988,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1623840332031,0.8430426716804504,0.4520726799964905,0.3191310167312622,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16241455078125,0.8194288611412048,0.4121341407299042,0.3945246040821075,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16259765625,0.7150046229362488,0.2690828144550323,1.2327922582626345,286.1623840332031,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1150207519531,286.1617126464844,1.0,0.6383450031280518,1.0,1.0,0.0,1.0,-3.279460191726685,3.279451608657837,8.649821211292874e-06,2.534130096435547,0.9825406074523926,0.9825406074523926,0.0,234.31539916992188,229.0,27580.380859375,-0.0,3188.3759765625,1.0,283.1499938964844,285.1858215332031,291.6983947753906,293.5052185058594,293.1499938964844,293.1499938964844,283.1499938964844,24295.31640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572199702262878,1.0,0.0,0.0,3.2408382892608643,3.240856647491455,7.00822511134902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.55615234375,0.0,1046.0609130859375,1895.4371337890625,0.0,2088.233154296875,0.8023053407669067,1.0,0.0,3.0,1.0,0.0
12326400,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624755859375,0.7847374677658081,0.3612501323223114,0.3293352127075195,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1623840332031,0.8573074340820312,0.4766427874565124,0.4551739692687988,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1623840332031,0.8430426716804504,0.4520726799964905,0.3191310167312622,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16241455078125,0.8194288611412048,0.4121341407299042,0.3945246040821075,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16259765625,0.7150046229362488,0.2690828144550323,1.2327922582626345,286.1623840332031,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1150207519531,286.1617126464844,1.0,0.6383450031280518,1.0,1.0,0.0,1.0,-3.279460191726685,3.279451608657837,8.649821211292874e-06,2.534130096435547,0.9825406074523926,0.9825406074523926,0.0,234.31539916992188,229.0,27580.380859375,-0.0,3188.3759765625,1.0,283.1499938964844,285.1858215332031,291.6983947753906,293.5052185058594,293.1499938964844,293.1499938964844,283.1499938964844,24295.31640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572199702262878,1.0,0.0,0.0,3.2408382892608643,3.240856647491455,7.00822511134902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.55615234375,0.0,1046.0609130859375,1895.4371337890625,0.0,2088.233154296875,0.8023053407669067,1.0,0.0,3.0,1.0,0.0
12326460,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.139404296875,0.7846870422363281,0.3599215447902679,0.3281007707118988,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393127441406,0.8575336337089539,0.4753486216068268,0.4539183974266052,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13934326171875,0.8433149456977844,0.4509453177452087,0.3183184564113617,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393737792969,0.8197581171989441,0.4112194180488586,0.3936230838298797,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1394958496094,0.7152581810951233,0.2684504985809326,1.2297382354736328,286.1393127441406,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1129455566406,286.1387634277344,1.0,0.6361145377159119,1.0,1.0,0.0,1.0,-3.270736694335937,3.27072811126709,8.6038708104752e-06,2.5273914337158203,0.9922190308570862,0.9922190308570862,0.0,232.95440673828125,217.0,27886.568359375,-0.0,3161.546142578125,1.0,283.1499938964844,285.1492004394531,291.7303466796875,293.5552062988281,293.1499938964844,293.1499938964844,283.1499938964844,25399.009765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610489130020142,1.0,0.0,0.0,3.336503267288208,3.3365225791931152,7.428077424265211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.61181640625,0.0,1139.0511474609375,1895.4371337890625,0.0,2121.779296875,0.8253827095031738,1.0,0.0,3.0,1.0,0.0
12326520,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.139404296875,0.7846870422363281,0.3599215447902679,0.3281007707118988,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393127441406,0.8575336337089539,0.4753486216068268,0.4539183974266052,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13934326171875,0.8433149456977844,0.4509453177452087,0.3183184564113617,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393737792969,0.8197581171989441,0.4112194180488586,0.3936230838298797,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1394958496094,0.7152581810951233,0.2684504985809326,1.2297382354736328,286.1393127441406,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1129455566406,286.1387634277344,1.0,0.6361145377159119,1.0,1.0,0.0,1.0,-3.270736694335937,3.27072811126709,8.6038708104752e-06,2.5273914337158203,0.9922190308570862,0.9922190308570862,0.0,232.95440673828125,217.0,27886.568359375,-0.0,3161.546142578125,1.0,283.1499938964844,285.1492004394531,291.7303466796875,293.5552062988281,293.1499938964844,293.1499938964844,283.1499938964844,25399.009765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610489130020142,1.0,0.0,0.0,3.336503267288208,3.3365225791931152,7.428077424265211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.61181640625,0.0,1139.0511474609375,1895.4371337890625,0.0,2121.779296875,0.8253827095031738,1.0,0.0,3.0,1.0,0.0
12326580,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.7895025014877319,0.3586848974227905,0.3267545700073242,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207275390625,0.8628798127174377,0.474109411239624,0.4525098800659179,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.848459005355835,0.4498757719993591,0.3173948526382446,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8247079849243164,0.410360723733902,0.3925701379776001,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.7196227312088013,0.2678956389427185,1.226063251495361,286.1207275390625,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1119384765625,286.120361328125,1.0,0.6312810778617859,1.0,1.0,0.0,1.0,-3.260628461837769,3.260619878768921,8.55061171023408e-06,2.519517183303833,1.0,1.0,0.0,226.6210784912109,205.0,28211.001953125,-0.0,3104.153076171875,1.0,283.1499938964844,285.116455078125,291.77032470703125,293.6119079589844,293.1499938964844,293.1499938964844,283.1499938964844,26534.94140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636752128601074,1.0,0.0,0.0,3.4308767318725586,3.4308969974517822,7.854228556425369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.7177734375,0.0,1236.2066650390625,1895.4371337890625,0.0,2144.88525390625,0.8481324315071106,1.0,0.0,3.0,1.0,0.0
12326640,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.7895025014877319,0.3586848974227905,0.3267545700073242,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207275390625,0.8628798127174377,0.474109411239624,0.4525098800659179,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.848459005355835,0.4498757719993591,0.3173948526382446,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8247079849243164,0.410360723733902,0.3925701379776001,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.7196227312088013,0.2678956389427185,1.226063251495361,286.1207275390625,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1119384765625,286.120361328125,1.0,0.6312810778617859,1.0,1.0,0.0,1.0,-3.260628461837769,3.260619878768921,8.55061171023408e-06,2.519517183303833,1.0,1.0,0.0,226.6210784912109,205.0,28211.001953125,-0.0,3104.153076171875,1.0,283.1499938964844,285.116455078125,291.77032470703125,293.6119079589844,293.1499938964844,293.1499938964844,283.1499938964844,26534.94140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636752128601074,1.0,0.0,0.0,3.4308767318725586,3.4308969974517822,7.854228556425369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.7177734375,0.0,1236.2066650390625,1895.4371337890625,0.0,2144.88525390625,0.8481324315071106,1.0,0.0,3.0,1.0,0.0
12326700,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.793156623840332,0.3581050634384155,0.3260770440101623,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.8668901920318604,0.4735173881053924,0.4517894387245178,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.8523081541061401,0.4493690431118011,0.3169217109680176,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.8283408284187317,0.4099586009979248,0.392027199268341,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.7227907180786133,0.2676526606082916,1.2241793870925903,286.1120300292969,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1118469238281,286.11163330078125,1.0,0.628278911113739,1.0,1.0,0.0,1.0,-3.255460262298584,3.2554516792297363,8.523419637640473e-06,2.5154812335968018,1.0,1.0,0.0,222.3830108642578,205.0,28393.1484375,-0.0,3069.3828125,1.0,283.1499938964844,285.0999450683594,291.7944641113281,293.6452331542969,293.1499938964844,293.1499938964844,283.1499938964844,27333.9609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647687196731567,1.0,0.0,0.0,3.482372522354126,3.482393503189087,8.091774361673743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.20068359375,0.0,1292.6861572265625,1895.4371337890625,0.0,2154.52783203125,0.857913613319397,1.0,0.0,3.0,1.0,0.0
12326760,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.7974905371665955,0.3575559556484222,0.3254036009311676,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8716536164283752,0.4729496538639068,0.4510675370693207,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8568834066390991,0.4488870203495025,0.3164474368095398,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8326143622398376,0.4095796644687652,0.3914825916290283,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.7264809608459473,0.2674358189105987,1.2223093509674072,286.1095886230469,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.11199951171875,286.1095275878906,1.0,0.6250205636024475,1.0,1.0,0.0,1.0,-3.250308036804199,3.2502996921539307,8.496338523400482e-06,2.511451244354248,1.0,1.0,0.0,217.6752471923828,193.0,28556.849609375,-0.0,3032.147705078125,1.0,283.1499938964844,285.0917053222656,291.8205871582031,293.67938232421875,293.1499938964844,293.1499938964844,283.1499938964844,27862.14453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657536268234253,1.0,0.0,0.0,3.515857458114624,3.515878677368164,8.248135827670922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.4697265625,0.0,1330.3355712890625,1895.4371337890625,0.0,2163.224609375,0.8689058423042297,1.0,0.0,3.0,1.0,0.0
12326820,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049499511719,0.8079684376716614,0.3565418720245361,0.3241012096405029,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.8832889199256897,0.4718844592571258,0.4496551156044006,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.868105947971344,0.447992593050003,0.3155223727226257,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.8430057764053345,0.4088887274265289,0.3904213309288025,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049194335937,0.7353425621986389,0.2670782208442688,1.218739628791809,286.10498046875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.11309814453125,286.1051025390625,1.0,0.6180016398429871,1.0,1.0,0.0,1.0,-3.24036169052124,3.2403531074523926,8.444136256002821e-06,2.5036542415618896,1.0,1.0,0.0,207.3039703369141,181.0,28976.294921875,-0.0,2953.49072265625,1.0,283.1499938964844,285.0770263671875,291.8814697265625,293.7620544433594,293.1499938964844,293.1499938964844,283.1499938964844,29118.8515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768022358417511,1.0,0.0,0.0,3.594273328781128,3.5942957401275635,8.620163498562761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.7177734375,0.0,1421.349365234375,1895.4371337890625,0.0,2183.296875,0.8881117701530457,1.0,0.0,3.0,1.0,0.0
12326880,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049499511719,0.8079684376716614,0.3565418720245361,0.3241012096405029,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.8832889199256897,0.4718844592571258,0.4496551156044006,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.868105947971344,0.447992593050003,0.3155223727226257,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.8430057764053345,0.4088887274265289,0.3904213309288025,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049194335937,0.7353425621986389,0.2670782208442688,1.218739628791809,286.10498046875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.11309814453125,286.1051025390625,1.0,0.6180016398429871,1.0,1.0,0.0,1.0,-3.24036169052124,3.2403531074523926,8.444136256002821e-06,2.5036542415618896,1.0,1.0,0.0,207.3039703369141,181.0,28976.294921875,-0.0,2953.49072265625,1.0,283.1499938964844,285.0770263671875,291.8814697265625,293.7620544433594,293.1499938964844,293.1499938964844,283.1499938964844,29118.8515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768022358417511,1.0,0.0,0.0,3.594273328781128,3.5942957401275635,8.620163498562761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.7177734375,0.0,1421.349365234375,1895.4371337890625,0.0,2183.296875,0.8881117701530457,1.0,0.0,3.0,1.0,0.0
