time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326940,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.8200691342353821,0.3556293845176697,0.3228629231452942,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053771972656,0.8976325392723083,0.4709075093269348,0.4482960104942322,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053771972656,0.88206946849823,0.4471838772296905,0.3146353363990783,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.8559640645980835,0.4082813858985901,0.3894091546535492,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.7463043332099915,0.2668153345584869,1.2154546976089478,286.1053771972656,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1150207519531,286.1056823730469,1.0,0.6105828881263733,1.0,1.0,0.0,1.0,-3.231003761291504,3.230995416641236,8.395116310566664e-06,2.4962971210479736,1.0,1.0,0.0,196.16354370117188,169.0,29417.11328125,-0.0,2872.2880859375,1.0,283.1499938964844,285.0667419433594,291.9501647949219,293.8554382324219,293.1499938964844,293.1499938964844,283.1499938964844,30325.78125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708889842033386,1.0,0.0,0.0,3.6680054664611816,3.6680285930633545,8.977455081549124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.369140625,0.0,1510.6279296875,1895.4371337890625,0.0,2208.736572265625,0.9061890244483948,1.0,0.0,3.0,1.0,0.0
12327000,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.8200691342353821,0.3556293845176697,0.3228629231452942,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053771972656,0.8976325392723083,0.4709075093269348,0.4482960104942322,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053771972656,0.88206946849823,0.4471838772296905,0.3146353363990783,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.8559640645980835,0.4082813858985901,0.3894091546535492,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.7463043332099915,0.2668153345584869,1.2154546976089478,286.1053771972656,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1150207519531,286.1056823730469,1.0,0.6105828881263733,1.0,1.0,0.0,1.0,-3.231003761291504,3.230995416641236,8.395116310566664e-06,2.4962971210479736,1.0,1.0,0.0,196.16354370117188,169.0,29417.11328125,-0.0,2872.2880859375,1.0,283.1499938964844,285.0667419433594,291.9501647949219,293.8554382324219,293.1499938964844,293.1499938964844,283.1499938964844,30325.78125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708889842033386,1.0,0.0,0.0,3.6680054664611816,3.6680285930633545,8.977455081549124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.369140625,0.0,1510.6279296875,1895.4371337890625,0.0,2208.736572265625,0.9061890244483948,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.8340604901313782,0.3548067212104797,0.3216908574104309,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100158691406,0.9155479669570924,0.4700109660625458,0.4469967484474182,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.8989468216896057,0.446451723575592,0.3137900531291961,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.8718834519386292,0.4077495634555816,0.388452410697937,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.7598083019256592,0.2666375637054443,1.2124789953231812,286.1100158691406,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1175842285156,286.1104431152344,1.0,0.6029553413391113,1.0,1.0,0.0,1.0,-3.222285985946656,3.2222776412963867,8.349524250661489e-06,2.489421844482422,1.0,1.0,0.0,184.6131134033203,157.0,29880.236328125,-0.0,2790.605712890625,1.0,283.1499938964844,285.06011962890625,292.0238952636719,293.9558410644531,293.1499938964844,293.1499938964844,283.1499938964844,31499.220703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742230296134949,1.0,0.0,0.0,3.738297700881958,3.7383217811584473,9.324833172286162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.86328125,0.0,1599.150634765625,1895.4371337890625,0.0,2238.430419921875,0.923435926437378,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.8340604901313782,0.3548067212104797,0.3216908574104309,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100158691406,0.9155479669570924,0.4700109660625458,0.4469967484474182,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.8989468216896057,0.446451723575592,0.3137900531291961,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.8718834519386292,0.4077495634555816,0.388452410697937,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.7598083019256592,0.2666375637054443,1.2124789953231812,286.1100158691406,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1175842285156,286.1104431152344,1.0,0.6029553413391113,1.0,1.0,0.0,1.0,-3.222285985946656,3.2222776412963867,8.349524250661489e-06,2.489421844482422,1.0,1.0,0.0,184.6131134033203,157.0,29880.236328125,-0.0,2790.605712890625,1.0,283.1499938964844,285.06011962890625,292.0238952636719,293.9558410644531,293.1499938964844,293.1499938964844,283.1499938964844,31499.220703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742230296134949,1.0,0.0,0.0,3.738297700881958,3.7383217811584473,9.324833172286162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.86328125,0.0,1599.150634765625,1895.4371337890625,0.0,2238.430419921875,0.923435926437378,1.0,0.0,3.0,1.0,0.0
12327180,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.8510646224021912,0.3540644645690918,0.3205833733081817,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181030273437,0.9386621117591858,0.4691881537437439,0.4457583427429199,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181030273437,0.920400619506836,0.4457891583442688,0.3129868805408478,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180725097656,0.8913403749465942,0.4072864353656769,0.3875519931316376,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.117919921875,0.7764968276023865,0.2665361762046814,1.2098079919815063,286.1181030273437,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205444335937,286.1186828613281,1.0,0.5952199101448059,1.0,1.0,0.0,1.0,-3.2142040729522705,3.214195728302002,8.307313692057505e-06,2.4830262660980225,1.0,1.0,0.0,172.84561157226562,145.0,30365.009765625,-0.0,2709.454345703125,1.0,283.1499938964844,285.0564270019531,292.1016540527344,294.0619201660156,293.1499938964844,293.1499938964844,283.1499938964844,32650.21875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778674960136414,1.0,0.0,0.0,3.805984735488892,3.806009531021118,9.66556740422675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.93115234375,0.0,1687.5975341796875,1895.4371337890625,0.0,2271.014892578125,0.9400524497032166,1.0,0.0,3.0,1.0,0.0
12327240,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.8510646224021912,0.3540644645690918,0.3205833733081817,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181030273437,0.9386621117591858,0.4691881537437439,0.4457583427429199,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181030273437,0.920400619506836,0.4457891583442688,0.3129868805408478,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180725097656,0.8913403749465942,0.4072864353656769,0.3875519931316376,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.117919921875,0.7764968276023865,0.2665361762046814,1.2098079919815063,286.1181030273437,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205444335937,286.1186828613281,1.0,0.5952199101448059,1.0,1.0,0.0,1.0,-3.2142040729522705,3.214195728302002,8.307313692057505e-06,2.4830262660980225,1.0,1.0,0.0,172.84561157226562,145.0,30365.009765625,-0.0,2709.454345703125,1.0,283.1499938964844,285.0564270019531,292.1016540527344,294.0619201660156,293.1499938964844,293.1499938964844,283.1499938964844,32650.21875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778674960136414,1.0,0.0,0.0,3.805984735488892,3.806009531021118,9.66556740422675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.93115234375,0.0,1687.5975341796875,1895.4371337890625,0.0,2271.014892578125,0.9400524497032166,1.0,0.0,3.0,1.0,0.0
12327300,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.8611400723457336,0.353720486164093,0.3200543224811554,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.121337890625,0.9515687227249146,0.4688022434711456,0.4451630413532257,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.121337890625,0.9335453510284424,0.4454816579818725,0.3126020133495331,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213073730469,0.9026122093200684,0.4070785939693451,0.3871237635612488,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7862741947174072,0.2665116190910339,1.2085860967636108,286.121337890625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1217956542969,1.0,0.5913300514221191,1.0,1.0,0.0,1.0,-3.210404872894287,3.2103965282440186,8.287486707558855e-06,2.480011224746704,1.0,1.0,0.0,166.91314697265625,145.0,30633.77734375,-0.0,2669.24853515625,1.0,283.1499938964844,285.0530700683594,292.14208984375,294.1177978515625,293.1499938964844,293.1499938964844,283.1499938964844,33355.8125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797904014587402,1.0,0.0,0.0,3.846889734268189,3.846915245056152,9.874446504909429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.27587890625,0.0,1742.597412109375,1895.4371337890625,0.0,2288.2587890625,0.947284460067749,1.0,0.0,3.0,1.0,0.0
12327360,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12896728515625,0.8725135326385498,0.3533955216407776,0.3195375800132751,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12908935546875,0.9649449586868286,0.4684341251850128,0.444580078125,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290588378906,0.9477880001068116,0.4451907873153686,0.3122251331806183,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.9158509373664856,0.4068870544433594,0.3867070078849792,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.7971303462982178,0.2665041089057922,1.2074280977249146,286.12908935546875,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1297607421875,1.0,0.5874300003051758,1.0,1.0,0.0,1.0,-3.206735372543335,3.2067270278930664,8.268343663075939e-06,2.47709321975708,1.0,1.0,0.0,160.9635467529297,133.0,30869.75390625,-0.0,2629.30224609375,1.0,283.1499938964844,285.0551452636719,292.1829528808594,294.1729431152344,293.1499938964844,293.1499938964844,283.04998779296875,33786.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817270755767822,1.0,0.0,0.0,3.871633529663086,3.871659517288208,1.0001883765653474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.5107421875,0.0,1776.4403076171875,1895.4371337890625,0.0,2305.660400390625,0.9551748037338256,1.0,0.0,3.0,1.0,0.0
12327420,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.8992488980293274,0.35250324010849,0.3183858692646026,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860595703125,0.9911664128303528,0.4674777686595917,0.443304181098938,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860290527344,0.977103352546692,0.444362074136734,0.3113765120506286,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860290527344,0.9479776620864868,0.4063109159469604,0.3857790231704712,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859375,0.8211390376091003,0.2663673758506775,1.2048804759979248,286.0860595703125,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1258850097656,286.0864562988281,1.0,0.5795416831970215,1.0,1.0,0.0,1.0,-3.1986186504364014,3.198610544204712,8.22618676465936e-06,2.4706811904907227,1.0,1.0,0.0,149.2049102783203,136.0,31800.0078125,-0.0,2548.910888671875,1.0,283.05206298828125,284.9882507324219,292.28826904296875,294.3436279296875,293.1499938964844,293.1499938964844,282.75,34735.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913229465484619,1.0,0.0,0.0,3.925631523132324,3.925658226013184,1.0282823268426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.69091796875,0.0,1851.810546875,1895.4371337890625,0.0,2392.372314453125,0.9663525223731996,1.0,0.0,3.0,1.0,0.0
12327480,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.8992488980293274,0.35250324010849,0.3183858692646026,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860595703125,0.9911664128303528,0.4674777686595917,0.443304181098938,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860290527344,0.977103352546692,0.444362074136734,0.3113765120506286,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860290527344,0.9479776620864868,0.4063109159469604,0.3857790231704712,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859375,0.8211390376091003,0.2663673758506775,1.2048804759979248,286.0860595703125,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1258850097656,286.0864562988281,1.0,0.5795416831970215,1.0,1.0,0.0,1.0,-3.1986186504364014,3.198610544204712,8.22618676465936e-06,2.4706811904907227,1.0,1.0,0.0,149.2049102783203,136.0,31800.0078125,-0.0,2548.910888671875,1.0,283.05206298828125,284.9882507324219,292.28826904296875,294.3436279296875,293.1499938964844,293.1499938964844,282.75,34735.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913229465484619,1.0,0.0,0.0,3.925631523132324,3.925658226013184,1.0282823268426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.69091796875,0.0,1851.810546875,1895.4371337890625,0.0,2392.372314453125,0.9663525223731996,1.0,0.0,3.0,1.0,0.0
12327540,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.9105134606361388,0.3508065640926361,0.316926509141922,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.9990000128746032,0.4657926261425018,0.4408276975154876,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.987449586391449,0.4427162706851959,0.3102819919586181,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.9606354236602784,0.405057817697525,0.3846286833286285,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.8307414650917053,0.2657390534877777,1.201969861984253,285.92926025390625,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1233825683594,285.9291076660156,1.0,0.5757039189338684,1.0,1.0,0.0,1.0,-3.188405036926269,3.18839693069458,8.173081369022839e-06,2.4625279903411865,1.0,1.0,0.0,144.4386749267578,154.0,33554.61328125,-0.0,2502.330810546875,1.0,282.7560119628906,284.7853698730469,292.4190368652344,294.6040954589844,293.1499938964844,293.1499938964844,282.45001220703125,35244.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812504231929779,1.0,0.0,0.0,3.9543087482452393,3.9543356895446777,1.043360612129618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.876953125,0.0,1892.6907958984373,1895.4371337890625,0.0,2586.273681640625,0.9731752276420592,1.0,0.0,3.0,1.0,0.0
12327600,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.9105134606361388,0.3508065640926361,0.316926509141922,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.9990000128746032,0.4657926261425018,0.4408276975154876,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.987449586391449,0.4427162706851959,0.3102819919586181,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.9606354236602784,0.405057817697525,0.3846286833286285,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.8307414650917053,0.2657390534877777,1.201969861984253,285.92926025390625,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1233825683594,285.9291076660156,1.0,0.5757039189338684,1.0,1.0,0.0,1.0,-3.188405036926269,3.18839693069458,8.173081369022839e-06,2.4625279903411865,1.0,1.0,0.0,144.4386749267578,154.0,33554.61328125,-0.0,2502.330810546875,1.0,282.7560119628906,284.7853698730469,292.4190368652344,294.6040954589844,293.1499938964844,293.1499938964844,282.45001220703125,35244.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812504231929779,1.0,0.0,0.0,3.9543087482452393,3.9543356895446777,1.043360612129618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.876953125,0.0,1892.6907958984373,1895.4371337890625,0.0,2586.273681640625,0.9731752276420592,1.0,0.0,3.0,1.0,0.0
12327660,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76715087890625,0.8910097479820251,0.3484529554843902,0.3151820302009582,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76708984375,0.9845927953720092,0.4633949995040893,0.439917653799057,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76708984375,0.9695520997047424,0.4403635561466217,0.3089413046836853,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671203613281,0.9396727681159972,0.4031696617603302,0.3832372426986694,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.8154694437980652,0.2645792067050934,1.198521852493286,285.76708984375,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1155700683594,285.76690673828125,1.0,0.577934741973877,1.0,1.0,0.0,1.0,-3.1770682334899902,3.177060127258301,8.114879165077582e-06,2.453697681427002,1.0,1.0,0.0,150.19143676757812,172.0,35403.31640625,-0.0,2512.01171875,1.0,282.4559936523437,284.5878295898437,292.5121459960937,294.8164367675781,293.1499938964844,293.1499938964844,282.1499938964844,35549.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834165096282959,1.0,0.0,0.0,3.971400260925293,3.971427440643311,1.0523993978495128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.0771484375,0.0,1917.33935546875,1895.4371337890625,0.0,2787.251708984375,0.9772408604621888,1.0,0.0,3.0,1.0,0.0
12327720,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76715087890625,0.8910097479820251,0.3484529554843902,0.3151820302009582,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76708984375,0.9845927953720092,0.4633949995040893,0.439917653799057,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76708984375,0.9695520997047424,0.4403635561466217,0.3089413046836853,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671203613281,0.9396727681159972,0.4031696617603302,0.3832372426986694,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.8154694437980652,0.2645792067050934,1.198521852493286,285.76708984375,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1155700683594,285.76690673828125,1.0,0.577934741973877,1.0,1.0,0.0,1.0,-3.1770682334899902,3.177060127258301,8.114879165077582e-06,2.453697681427002,1.0,1.0,0.0,150.19143676757812,172.0,35403.31640625,-0.0,2512.01171875,1.0,282.4559936523437,284.5878295898437,292.5121459960937,294.8164367675781,293.1499938964844,293.1499938964844,282.1499938964844,35549.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834165096282959,1.0,0.0,0.0,3.971400260925293,3.971427440643311,1.0523993978495128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.0771484375,0.0,1917.33935546875,1895.4371337890625,0.0,2787.251708984375,0.9772408604621888,1.0,0.0,3.0,1.0,0.0
12327780,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047058105469,0.8658682107925415,0.34613236784935,0.3135979175567627,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.9587907195091248,0.4609930515289306,0.4381762444972992,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.941138744354248,0.4380073845386505,0.3076898157596588,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.9101749062538148,0.4012175798416137,0.3819134533405304,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6050109863281,0.793205201625824,0.2632673680782318,1.1950117349624634,285.6044921875,284.95001220703125,294.49591064453125,289.4958190917969,294.4944152832031,297.106201171875,285.60333251953125,1.0,0.5820778608322144,1.0,1.0,0.0,1.0,-3.165755033493042,3.1657469272613525,8.056822480284609e-06,2.4448108673095703,1.0,1.0,0.0,159.74900817871094,172.0,37170.37890625,-0.0,2541.64697265625,1.0,282.161376953125,284.39654541015625,292.5933532714844,295.0165405273437,293.1499938964844,293.1499938964844,282.1499938964844,35708.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524966835975647,1.0,0.0,0.0,3.980255126953125,3.9802825450897217,1.0570976201051965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.6259765625,0.0,1930.1929931640625,1895.4371337890625,0.0,2958.660400390625,0.979347050189972,1.0,0.0,3.0,1.0,0.0
12327840,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019592285156,0.8608614802360535,0.3456898629665375,0.3132635354995727,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019287109375,0.952892243862152,0.4605292081832886,0.4378105401992798,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019287109375,0.9349095821380616,0.4375568032264709,0.3074256479740143,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019287109375,0.9045481085777284,0.4008360207080841,0.3816291689872741,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6020202636719,0.7885702848434448,0.2630012631416321,1.1942200660705566,285.6019287109375,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1043395996094,285.60174560546875,1.0,0.5830301642417908,1.0,1.0,0.0,1.0,-3.163301467895508,3.163293600082397,8.044235983106773e-06,2.4428741931915283,1.0,1.0,0.0,161.92738342285156,190.0,37259.66796875,-0.0,2548.6142578125,1.0,282.1559753417969,284.3937072753906,292.59423828125,295.01348876953125,293.1499938964844,293.1499938964844,281.8500061035156,35732.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540749549865723,1.0,0.0,0.0,3.981568336486816,3.981595754623413,1.0577953162282938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.84619140625,0.0,1932.104248046875,1895.4371337890625,0.0,2973.45166015625,0.9796594381332396,1.0,0.0,3.0,1.0,0.0
12327900,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701538085937,0.8462108373641968,0.3442073166370392,0.3122844099998474,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.9343062043190002,0.4589898884296417,0.4367260634899139,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.916146159172058,0.4360500872135162,0.306649386882782,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.8885329961776733,0.3995588421821594,0.3807852268218994,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.7747740745544434,0.2621025443077087,1.191836714744568,285.4688720703125,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.09820556640625,285.4620666503906,1.0,0.5862022638320923,1.0,1.0,0.0,1.0,-3.1560075283050537,3.1559994220733643,8.006923053471837e-06,2.437136173248291,1.0,1.0,0.0,169.01052856445312,190.0,38736.5546875,-0.0,2572.52490234375,1.0,281.8930969238281,284.2312316894531,292.6615600585937,295.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35793.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658484816551208,1.0,0.0,0.0,3.98498272895813,3.985010147094727,1.0596102129056817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.20068359375,0.0,1937.0789794921875,1895.4371337890625,0.0,3083.865234375,0.9804714918136596,1.0,0.0,3.0,1.0,0.0
12327960,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355773925781,0.8322393894195557,0.342633992433548,0.3111772239208221,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.9156141877174376,0.4573548138141632,0.4355144798755646,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.435546875,0.8990496397018433,0.4344485700130462,0.3057733178138733,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.435546875,0.8729860782623291,0.3981873393058777,0.3798240721225738,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.761482298374176,0.2611160278320312,1.1890249252319336,285.4355163574219,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.09149169921875,285.43536376953125,1.0,0.589594841003418,1.0,1.0,0.0,1.0,-3.1476306915283203,3.147622585296631,7.964216820255388e-06,2.430562257766724,1.0,1.0,0.0,176.75428771972656,208.0,39079.91015625,-0.0,2597.739013671875,1.0,281.8557434082031,284.1991271972656,292.6749572753906,295.2054138183594,293.1499938964844,293.1499938964844,281.54998779296875,35840.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720656037330627,1.0,0.0,0.0,3.987614631652832,3.9876420497894287,1.0610103799990611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.73828125,0.0,1940.9195556640625,1895.4371337890625,0.0,3142.186279296875,0.9810974597930908,1.0,0.0,3.0,1.0,0.0
12328020,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26788330078125,0.8066602349281311,0.3393588364124298,0.3089455664157867,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.267822265625,0.8849284052848816,0.4539346992969513,0.433042973279953,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.267822265625,0.8698111772537231,0.4311002194881439,0.3039954900741577,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2678527832031,0.8457779288291931,0.3952941298484802,0.3778429329395294,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.7383894920349121,0.2589964866638183,1.1830328702926636,285.267822265625,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0779113769531,285.2675476074219,1.0,0.5968505144119263,1.0,1.0,0.0,1.0,-3.130253314971924,3.130245447158813,7.875974006310571e-06,2.4169180393218994,1.0,1.0,0.0,193.25245666503903,211.0,40860.2421875,-0.0,2651.89599609375,1.0,281.555908203125,284.0039367675781,292.7563171386719,295.3958435058594,293.1499938964844,293.1499938964844,281.25,35905.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888427197933197,1.0,0.0,0.0,3.991206645965576,3.991234064102173,1.0629227062963764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.1171875,0.0,1946.16943359375,1895.4371337890625,0.0,3295.49609375,0.9819518327713012,1.0,0.0,3.0,1.0,0.0
12328080,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26788330078125,0.8066602349281311,0.3393588364124298,0.3089455664157867,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.267822265625,0.8849284052848816,0.4539346992969513,0.433042973279953,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.267822265625,0.8698111772537231,0.4311002194881439,0.3039954900741577,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2678527832031,0.8457779288291931,0.3952941298484802,0.3778429329395294,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.7383894920349121,0.2589964866638183,1.1830328702926636,285.267822265625,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0779113769531,285.2675476074219,1.0,0.5968505144119263,1.0,1.0,0.0,1.0,-3.130253314971924,3.130245447158813,7.875974006310571e-06,2.4169180393218994,1.0,1.0,0.0,193.25245666503903,211.0,40860.2421875,-0.0,2651.89599609375,1.0,281.555908203125,284.0039367675781,292.7563171386719,295.3958435058594,293.1499938964844,293.1499938964844,281.25,35905.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888427197933197,1.0,0.0,0.0,3.991206645965576,3.991234064102173,1.0629227062963764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.1171875,0.0,1946.16943359375,1895.4371337890625,0.0,3295.49609375,0.9819518327713012,1.0,0.0,3.0,1.0,0.0
12328140,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.7896018028259277,0.3359225690364837,0.3063512146472931,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.8669620156288147,0.4503146708011627,0.4301577508449554,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.8525309562683105,0.4275587201118469,0.3019161820411682,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.8299152255058289,0.3922073245048523,0.3754524290561676,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7246927618980408,0.2567026019096374,1.1751673221588137,285.0957336425781,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0643005371094,285.09527587890625,1.0,0.5999953150749207,1.0,1.0,0.0,1.0,-3.108839273452759,3.1088316440582275,7.76809156377567e-06,2.4001801013946533,1.0,1.0,0.0,204.13619995117188,214.0,42580.0390625,-0.0,2667.619873046875,1.0,281.2557983398437,283.8055725097656,292.8380432128906,295.58428955078125,293.1499938964844,293.1499938964844,280.95001220703125,35943.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034659266471864,1.0,0.0,0.0,3.993340015411377,3.9933674335479736,1.0640593472999171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.25390625,0.0,1949.2919921875,1895.4371337890625,0.0,3435.8701171875,0.9824591875076294,1.0,0.0,3.0,1.0,0.0
12328200,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.7896018028259277,0.3359225690364837,0.3063512146472931,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.8669620156288147,0.4503146708011627,0.4301577508449554,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.8525309562683105,0.4275587201118469,0.3019161820411682,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.8299152255058289,0.3922073245048523,0.3754524290561676,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7246927618980408,0.2567026019096374,1.1751673221588137,285.0957336425781,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0643005371094,285.09527587890625,1.0,0.5999953150749207,1.0,1.0,0.0,1.0,-3.108839273452759,3.1088316440582275,7.76809156377567e-06,2.4001801013946533,1.0,1.0,0.0,204.13619995117188,214.0,42580.0390625,-0.0,2667.619873046875,1.0,281.2557983398437,283.8055725097656,292.8380432128906,295.58428955078125,293.1499938964844,293.1499938964844,280.95001220703125,35943.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034659266471864,1.0,0.0,0.0,3.993340015411377,3.9933674335479736,1.0640593472999171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.25390625,0.0,1949.2919921875,1895.4371337890625,0.0,3435.8701171875,0.9824591875076294,1.0,0.0,3.0,1.0,0.0
12328260,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7776708602905273,0.3323802947998047,0.303528219461441,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8548359274864197,0.4465399980545044,0.4269869327545166,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8409221768379211,0.4238684177398681,0.2996310293674469,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8190198540687561,0.3889783024787903,0.3727860748767853,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7148852348327637,0.2542974948883056,1.166120529174805,284.91949462890625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0513000488281,284.9189453125,1.0,0.6010994911193848,1.0,1.0,0.0,1.0,-3.084805488586426,3.0847978591918945,7.64783635531785e-06,2.3813698291778564,0.9992125630378724,0.9992125630378724,0.0,211.560302734375,202.0,44238.32421875,-0.0,2659.689208984375,1.0,280.955810546875,283.6044921875,292.9184265136719,295.7681579589844,293.1499938964844,293.1499938964844,280.6499938964844,35989.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172494411468506,1.0,0.0,0.0,3.9940505027771,3.994077920913696,1.0644380381563678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.87744140625,0.0,1950.5977783203125,1895.4371337890625,0.0,3563.753173828125,0.9826439619064332,1.0,0.0,3.0,1.0,0.0
12328320,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7776708602905273,0.3323802947998047,0.303528219461441,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8548359274864197,0.4465399980545044,0.4269869327545166,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8409221768379211,0.4238684177398681,0.2996310293674469,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8190198540687561,0.3889783024787903,0.3727860748767853,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7148852348327637,0.2542974948883056,1.166120529174805,284.91949462890625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0513000488281,284.9189453125,1.0,0.6010994911193848,1.0,1.0,0.0,1.0,-3.084805488586426,3.0847978591918945,7.64783635531785e-06,2.3813698291778564,0.9992125630378724,0.9992125630378724,0.0,211.560302734375,202.0,44238.32421875,-0.0,2659.689208984375,1.0,280.955810546875,283.6044921875,292.9184265136719,295.7681579589844,293.1499938964844,293.1499938964844,280.6499938964844,35989.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172494411468506,1.0,0.0,0.0,3.9940505027771,3.994077920913696,1.0644380381563678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.87744140625,0.0,1950.5977783203125,1895.4371337890625,0.0,3563.753173828125,0.9826439619064332,1.0,0.0,3.0,1.0,0.0
12328380,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.7746204137802124,0.3287652730941772,0.3003220856189728,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.8522071838378906,0.4426384568214416,0.4233649969100952,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.8383476138114929,0.4200526475906372,0.2970132529735565,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.8166142106056213,0.3856408298015594,0.3696850538253784,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.7124294638633728,0.2518176138401031,1.155155062675476,284.7389831542969,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0391845703125,284.7382507324219,1.0,0.5966044068336487,1.0,1.0,0.0,1.0,-3.0565428733825684,3.056535243988037,7.507770533266012e-06,2.359311580657959,0.9948548674583436,0.9948548674583436,0.0,210.63584899902344,190.0,45802.78515625,-0.0,2600.0234375,1.0,280.6557922363281,283.4008178710937,292.9964904785156,295.9453125,293.1499938964844,293.1499938964844,280.3500061035156,36114.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298245906829834,1.0,0.0,0.0,3.9902775287628174,3.990304946899414,1.0624278274917742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.32080078125,0.0,1946.655517578125,1895.4371337890625,0.0,3679.533447265625,0.9818591475486756,1.0,0.0,3.0,1.0,0.0
12328440,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.7746204137802124,0.3287652730941772,0.3003220856189728,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.8522071838378906,0.4426384568214416,0.4233649969100952,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.8383476138114929,0.4200526475906372,0.2970132529735565,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.8166142106056213,0.3856408298015594,0.3696850538253784,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.7124294638633728,0.2518176138401031,1.155155062675476,284.7389831542969,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0391845703125,284.7382507324219,1.0,0.5966044068336487,1.0,1.0,0.0,1.0,-3.0565428733825684,3.056535243988037,7.507770533266012e-06,2.359311580657959,0.9948548674583436,0.9948548674583436,0.0,210.63584899902344,190.0,45802.78515625,-0.0,2600.0234375,1.0,280.6557922363281,283.4008178710937,292.9964904785156,295.9453125,293.1499938964844,293.1499938964844,280.3500061035156,36114.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298245906829834,1.0,0.0,0.0,3.9902775287628174,3.990304946899414,1.0624278274917742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.32080078125,0.0,1946.655517578125,1895.4371337890625,0.0,3679.533447265625,0.9818591475486756,1.0,0.0,3.0,1.0,0.0
12328500,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5979309082031,0.7752320170402527,0.3269632756710052,0.2986779808998108,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965270996094,0.8531373143196106,0.4406697452068329,0.4214834868907928,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59674072265625,0.8392028212547302,0.4181299805641174,0.2956574261188507,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971069335937,0.8175005912780762,0.3839596211910248,0.368064820766449,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.59967041015625,0.7130894064903259,0.2505785524845123,1.1493459939956665,284.596435546875,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.03375244140625,284.5885314941406,1.0,0.5932086706161499,1.0,1.0,0.0,1.0,-3.041743755340576,3.041736125946045,7.434899998770561e-06,2.3477425575256348,0.991114854812622,0.991114854812622,0.0,208.1080017089844,190.0,47092.9296875,-0.0,2558.550537109375,1.0,280.3929443359375,283.2318725585937,293.0587158203125,296.13641357421875,293.1499938964844,293.1499938964844,280.3500061035156,36197.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379775524139404,1.0,0.0,0.0,3.986441373825073,3.98646879196167,1.060386011886294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.4453125,0.0,1942.29638671875,1895.4371337890625,0.0,3754.0390625,0.9810168147087096,1.0,0.0,3.0,1.0,0.0
12328560,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.7765447497367859,0.3251250684261322,0.2969080209732055,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55517578125,0.8548412322998047,0.4386519193649292,0.41946741938591,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.8407847881317139,0.4161592423915863,0.2941964268684387,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.819097638130188,0.3822354078292846,0.3663247227668762,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55548095703125,0.714389443397522,0.2493123710155487,1.1431386470794678,284.55517578125,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0283203125,284.55438232421875,1.0,0.5892456769943237,1.0,1.0,0.0,1.0,-3.0258822441101074,3.025874853134156,7.357215508818626e-06,2.335352659225464,0.9880229830741882,0.9880229830741882,0.0,204.825424194336,178.0,47275.5546875,-0.0,2511.540283203125,1.0,280.3557434082031,283.19561767578125,293.07135009765625,296.1138916015625,293.1499938964844,293.1499938964844,280.04998779296875,36268.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941166341304779,1.0,0.0,0.0,3.980911493301392,3.980938911437988,1.0574462976364885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.5546875,0.0,1935.61669921875,1895.4371337890625,0.0,3783.044921875,0.979828953742981,1.0,0.0,3.0,1.0,0.0
12328620,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699645996094,0.7815158367156982,0.3214602470397949,0.2933751344680786,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36981201171875,0.8607349991798401,0.4345892071723938,0.4153946936130523,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3698425292969,0.8463176488876343,0.4121966063976288,0.2912550568580627,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.369873046875,0.8245031833648682,0.3787685930728912,0.3628038465976715,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3701477050781,0.7189300656318665,0.2467904388904571,1.1305618286132812,284.36981201171875,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0186462402344,284.3689270019531,1.0,0.5801937580108643,1.0,1.0,0.0,1.0,-2.993852138519287,2.993844985961914,7.201564130809857e-06,2.3103232383728027,0.9787085056304932,0.9787085056304932,0.0,196.4244842529297,166.0,48654.8515625,-0.0,2408.906005859375,1.0,280.055908203125,282.9903564453125,293.1424865722656,296.2735900878906,293.1499938964844,293.1499938964844,279.75,36448.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513415098190308,1.0,0.0,0.0,3.964972496032715,3.964999675750733,1.0489955002412898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.3876953125,0.0,1916.28125,1895.4371337890625,0.0,3875.039794921875,0.9763321280479432,1.0,0.0,3.0,1.0,0.0
12328680,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699645996094,0.7815158367156982,0.3214602470397949,0.2933751344680786,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36981201171875,0.8607349991798401,0.4345892071723938,0.4153946936130523,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3698425292969,0.8463176488876343,0.4121966063976288,0.2912550568580627,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.369873046875,0.8245031833648682,0.3787685930728912,0.3628038465976715,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3701477050781,0.7189300656318665,0.2467904388904571,1.1305618286132812,284.36981201171875,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0186462402344,284.3689270019531,1.0,0.5801937580108643,1.0,1.0,0.0,1.0,-2.993852138519287,2.993844985961914,7.201564130809857e-06,2.3103232383728027,0.9787085056304932,0.9787085056304932,0.0,196.4244842529297,166.0,48654.8515625,-0.0,2408.906005859375,1.0,280.055908203125,282.9903564453125,293.1424865722656,296.2735900878906,293.1499938964844,293.1499938964844,279.75,36448.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513415098190308,1.0,0.0,0.0,3.964972496032715,3.964999675750733,1.0489955002412898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.3876953125,0.0,1916.28125,1895.4371337890625,0.0,3875.039794921875,0.9763321280479432,1.0,0.0,3.0,1.0,0.0
12328740,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18359375,0.7887923717498779,0.3177711367607116,0.2897683382034302,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1834411621094,0.8691657781600952,0.4304562509059906,0.411199688911438,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1834716796875,0.8542659878730774,0.4081699550151825,0.2882278561592102,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1835021972656,0.8320682644844055,0.3752441108226776,0.3591729402542114,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1838073730469,0.7252506613731384,0.2442535758018493,1.1176555156707764,284.1834411621094,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0100402832031,284.1825561523437,1.0,0.5701152682304382,1.0,1.0,0.0,1.0,-2.960955619812012,2.9609484672546387,7.043443929433124e-06,2.284621238708496,0.9669033288955688,0.9669033288955688,0.0,186.59971618652344,154.0,49936.0,-0.0,2299.51953125,1.0,279.75604248046875,282.78564453125,293.2095947265625,296.4237365722656,293.1499938964844,293.1499938964844,279.45001220703125,36658.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604854583740234,1.0,0.0,0.0,3.94136643409729,3.941393613815308,1.0365420166635886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.02099609375,0.0,1887.4517822265625,1895.4371337890625,0.0,3956.911865234375,0.9711270928382874,1.0,0.0,3.0,1.0,0.0
12328800,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18359375,0.7887923717498779,0.3177711367607116,0.2897683382034302,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1834411621094,0.8691657781600952,0.4304562509059906,0.411199688911438,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1834716796875,0.8542659878730774,0.4081699550151825,0.2882278561592102,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1835021972656,0.8320682644844055,0.3752441108226776,0.3591729402542114,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1838073730469,0.7252506613731384,0.2442535758018493,1.1176555156707764,284.1834411621094,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0100402832031,284.1825561523437,1.0,0.5701152682304382,1.0,1.0,0.0,1.0,-2.960955619812012,2.9609484672546387,7.043443929433124e-06,2.284621238708496,0.9669033288955688,0.9669033288955688,0.0,186.59971618652344,154.0,49936.0,-0.0,2299.51953125,1.0,279.75604248046875,282.78564453125,293.2095947265625,296.4237365722656,293.1499938964844,293.1499938964844,279.45001220703125,36658.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604854583740234,1.0,0.0,0.0,3.94136643409729,3.941393613815308,1.0365420166635886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.02099609375,0.0,1887.4517822265625,1895.4371337890625,0.0,3956.911865234375,0.9711270928382874,1.0,0.0,3.0,1.0,0.0
