time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328860,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974060058594,0.7981082797050476,0.3140611946582794,0.2861124575138092,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99725341796875,0.8799304962158203,0.4262599945068359,0.4069123864173889,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9972839355469,0.8644779324531555,0.4040856957435608,0.2851365506649017,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.997314453125,0.8416440486907959,0.3716670870780945,0.3554603159427643,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9975891113281,0.733147144317627,0.2417034059762954,1.1045411825180054,283.99725341796875,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0023498535156,283.99639892578125,1.0,0.5593752861022949,1.0,1.0,0.0,1.0,-2.927464723587036,2.927457809448242,6.884285539854318e-06,2.258461236953736,0.9526188969612122,0.9526188969612122,0.0,175.994140625,142.0,51110.17578125,-0.0,2187.422119140625,1.0,279.4562072753906,282.5827331542969,293.2716979980469,296.5629577636719,293.1499938964844,293.1499938964844,279.1499938964844,36904.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686824083328248,1.0,0.0,0.0,3.908779144287109,3.9088058471679688,1.0194725064138763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.78857421875,0.0,1847.8272705078125,1895.4371337890625,0.0,4029.593017578125,0.9639266729354858,1.0,0.0,3.0,1.0,0.0
12328920,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974060058594,0.7981082797050476,0.3140611946582794,0.2861124575138092,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99725341796875,0.8799304962158203,0.4262599945068359,0.4069123864173889,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9972839355469,0.8644779324531555,0.4040856957435608,0.2851365506649017,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.997314453125,0.8416440486907959,0.3716670870780945,0.3554603159427643,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9975891113281,0.733147144317627,0.2417034059762954,1.1045411825180054,283.99725341796875,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0023498535156,283.99639892578125,1.0,0.5593752861022949,1.0,1.0,0.0,1.0,-2.927464723587036,2.927457809448242,6.884285539854318e-06,2.258461236953736,0.9526188969612122,0.9526188969612122,0.0,175.994140625,142.0,51110.17578125,-0.0,2187.422119140625,1.0,279.4562072753906,282.5827331542969,293.2716979980469,296.5629577636719,293.1499938964844,293.1499938964844,279.1499938964844,36904.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686824083328248,1.0,0.0,0.0,3.908779144287109,3.9088058471679688,1.0194725064138763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.78857421875,0.0,1847.8272705078125,1895.4371337890625,0.0,4029.593017578125,0.9639266729354858,1.0,0.0,3.0,1.0,0.0
12328980,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81268310546875,0.8094180226325989,0.3103400766849518,0.2824275195598602,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8125305175781,0.8931390643119812,0.4220120906829834,0.4025559723377228,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.81256103515625,0.8771327137947083,0.3999554514884949,0.2819980978965759,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8125915527344,0.853493332862854,0.3680472671985626,0.3516873717308044,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8128662109375,0.7428426146507263,0.2391457110643386,1.0913032293319702,283.8125305175781,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9955749511719,283.8117370605469,1.0,0.5481758713722229,1.0,1.0,0.0,1.0,-2.8935792446136475,2.8935725688934326,6.725119419570547e-06,2.2320003509521484,0.9358843564987184,0.9358843564987184,0.0,164.95643615722656,130.0,52166.9765625,-0.0,2074.88330078125,1.0,279.1564636230469,282.383056640625,293.3279724121094,296.6897277832031,293.1499938964844,293.1499938964844,278.8500061035156,37193.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759942889213562,1.0,0.0,0.0,3.865588903427124,3.865615129470825,9.970675591830511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.525390625,0.0,1795.967041015625,1895.4371337890625,0.0,4093.807373046875,0.9543801546096802,1.0,0.0,3.0,1.0,0.0
12329040,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81268310546875,0.8094180226325989,0.3103400766849518,0.2824275195598602,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8125305175781,0.8931390643119812,0.4220120906829834,0.4025559723377228,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.81256103515625,0.8771327137947083,0.3999554514884949,0.2819980978965759,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8125915527344,0.853493332862854,0.3680472671985626,0.3516873717308044,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8128662109375,0.7428426146507263,0.2391457110643386,1.0913032293319702,283.8125305175781,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9955749511719,283.8117370605469,1.0,0.5481758713722229,1.0,1.0,0.0,1.0,-2.8935792446136475,2.8935725688934326,6.725119419570547e-06,2.2320003509521484,0.9358843564987184,0.9358843564987184,0.0,164.95643615722656,130.0,52166.9765625,-0.0,2074.88330078125,1.0,279.1564636230469,282.383056640625,293.3279724121094,296.6897277832031,293.1499938964844,293.1499938964844,278.8500061035156,37193.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759942889213562,1.0,0.0,0.0,3.865588903427124,3.865615129470825,9.970675591830511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.525390625,0.0,1795.967041015625,1895.4371337890625,0.0,4093.807373046875,0.9543801546096802,1.0,0.0,3.0,1.0,0.0
12329100,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.673828125,0.815769612789154,0.3084979057312011,0.2806222140789032,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6722412109375,0.9008987545967102,0.4198911488056183,0.4003978967666626,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6724548339844,0.884644627571106,0.3978960812091827,0.2804485559463501,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6728820800781,0.860569179058075,0.3662416338920593,0.349818617105484,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6757202148437,0.7486360669136047,0.2378798723220825,1.0847644805908203,283.67218017578125,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9927062988281,283.6636047363281,1.0,0.5424538254737854,1.0,1.0,0.0,1.0,-2.8768470287323,2.876840353012085,6.647207555943169e-06,2.218932628631592,0.9260109066963196,0.9260109066963196,0.0,159.29115295410156,130.0,53149.28515625,-0.0,2019.1556396484373,1.0,278.89605712890625,282.2203674316406,293.3755187988281,296.852783203125,293.1499938964844,293.1499938964844,278.8500061035156,37370.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814291000366212,1.0,0.0,0.0,3.839569568634033,3.8395955562591553,9.836902563620242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.9052734375,0.0,1765.2640380859375,1895.4371337890625,0.0,4141.13330078125,0.9486081600189208,1.0,0.0,3.0,1.0,0.0
12329160,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6311340332031,0.8222980499267578,0.3066230416297912,0.2787327468395233,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6310119628906,0.9093708395957948,0.4177294671535492,0.398152232170105,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.63104248046875,0.8926517367362976,0.3957962095737457,0.2788286805152893,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6310729980469,0.8681862354278564,0.3643995523452759,0.347874104976654,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6313171386719,0.7548909783363342,0.2365910857915878,1.078017234802246,283.6310119628906,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9896545410156,283.63037109375,1.0,0.5366319417953491,1.0,1.0,0.0,1.0,-2.859482765197754,2.859476327896118,6.566860065504443e-06,2.205383539199829,0.9167553782463074,0.9167553782463074,0.0,153.67340087890625,118.0,53094.1171875,-0.0,1963.236083984375,1.0,278.8567810058594,282.1884460449219,293.3775329589844,296.8023986816406,293.1499938964844,293.1499938964844,278.54998779296875,37534.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824619889259338,1.0,0.0,0.0,3.809824943542481,3.8098509311676025,9.685082886790042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.7099609375,0.0,1730.3433837890625,1895.4371337890625,0.0,4150.0869140625,0.9420661330223083,1.0,0.0,3.0,1.0,0.0
12329220,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.45513916015625,0.8377010226249695,0.3029315173625946,0.2750487923622131,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4550476074219,0.9311766624450684,0.413435161113739,0.3937243819236755,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4550476074219,0.9121392369270324,0.3916312754154205,0.2756455540657043,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.455078125,0.8865700960159302,0.3607445359230041,0.3440415263175964,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.45526123046875,0.7701531052589417,0.2340552806854248,1.0647631883621216,283.4550476074219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98468017578125,283.4546203613281,1.0,0.524812638759613,1.0,1.0,0.0,1.0,-2.8253703117370605,2.825363874435425,6.410431524273008e-06,2.178762912750244,0.895322322845459,0.895322322845459,0.0,142.24281311035156,106.0,53877.41015625,0.0,1853.3204345703125,1.0,278.5572509765625,282.0014343261719,293.41961669921875,296.89923095703125,293.1499938964844,293.1499938964844,278.8500061035156,37935.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881044030189514,1.0,0.0,0.0,3.739185571670532,3.739210844039917,9.329262979917984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.50244140625,0.0,1649.5076904296875,1895.4371337890625,0.0,4198.76220703125,0.9264991283416748,1.0,0.0,3.0,1.0,0.0
12329280,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.45513916015625,0.8377010226249695,0.3029315173625946,0.2750487923622131,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4550476074219,0.9311766624450684,0.413435161113739,0.3937243819236755,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4550476074219,0.9121392369270324,0.3916312754154205,0.2756455540657043,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.455078125,0.8865700960159302,0.3607445359230041,0.3440415263175964,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.45526123046875,0.7701531052589417,0.2340552806854248,1.0647631883621216,283.4550476074219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98468017578125,283.4546203613281,1.0,0.524812638759613,1.0,1.0,0.0,1.0,-2.8253703117370605,2.825363874435425,6.410431524273008e-06,2.178762912750244,0.895322322845459,0.895322322845459,0.0,142.24281311035156,106.0,53877.41015625,0.0,1853.3204345703125,1.0,278.5572509765625,282.0014343261719,293.41961669921875,296.89923095703125,293.1499938964844,293.1499938964844,278.8500061035156,37935.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881044030189514,1.0,0.0,0.0,3.739185571670532,3.739210844039917,9.329262979917984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.50244140625,0.0,1649.5076904296875,1895.4371337890625,0.0,4198.76220703125,0.9264991283416748,1.0,0.0,3.0,1.0,0.0
12329340,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.66754150390625,0.8616641163825989,0.3008949160575866,0.2723033726215362,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6681213378906,0.9623082280158995,0.410671591758728,0.3901826739311218,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.66802978515625,0.943842589855194,0.3891106247901916,0.2731758654117584,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6678771972656,0.9146960377693176,0.3584575653076172,0.3409939706325531,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6669006347656,0.793514609336853,0.2325257062911987,1.054175853729248,283.6681213378906,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.99005126953125,283.6712646484375,1.0,0.5131329894065857,1.0,1.0,0.0,1.0,-2.798443078994751,2.7984366416931152,6.287865744525334e-06,2.1575570106506348,0.8798834085464478,0.8798834085464478,0.0,129.76502990722656,94.0,52284.33203125,0.0,1751.8270263671875,1.0,278.8425598144531,282.2456970214844,293.3871765136719,296.69940185546875,293.1499938964844,293.1499938964844,279.1499938964844,37952.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735255837440492,1.0,0.0,0.0,3.665651798248291,3.6656763553619385,8.965937468019547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.0166015625,0.0,1565.32470703125,1895.4371337890625,0.0,4072.194580078125,0.9101276397705078,1.0,0.0,3.0,1.0,0.0
12329400,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.66754150390625,0.8616641163825989,0.3008949160575866,0.2723033726215362,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6681213378906,0.9623082280158995,0.410671591758728,0.3901826739311218,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.66802978515625,0.943842589855194,0.3891106247901916,0.2731758654117584,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6678771972656,0.9146960377693176,0.3584575653076172,0.3409939706325531,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6669006347656,0.793514609336853,0.2325257062911987,1.054175853729248,283.6681213378906,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.99005126953125,283.6712646484375,1.0,0.5131329894065857,1.0,1.0,0.0,1.0,-2.798443078994751,2.7984366416931152,6.287865744525334e-06,2.1575570106506348,0.8798834085464478,0.8798834085464478,0.0,129.76502990722656,94.0,52284.33203125,0.0,1751.8270263671875,1.0,278.8425598144531,282.2456970214844,293.3871765136719,296.69940185546875,293.1499938964844,293.1499938964844,279.1499938964844,37952.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735255837440492,1.0,0.0,0.0,3.665651798248291,3.6656763553619385,8.965937468019547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.0166015625,0.0,1565.32470703125,1895.4371337890625,0.0,4072.194580078125,0.9101276397705078,1.0,0.0,3.0,1.0,0.0
12329460,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90643310546875,0.90158349275589,0.3002978265285492,0.271035373210907,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90704345703125,0.9990000128746032,0.4094159305095672,0.3874780833721161,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9069519042969,0.9865410923957824,0.3880936503410339,0.2718861401081085,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.90679931640625,0.961823582649231,0.3575539588928222,0.3393665850162506,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057006835937,0.8288468718528748,0.2321637272834777,1.0490108728408811,283.9070739746094,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0063171386719,283.9104309082031,1.0,0.5022380352020264,1.0,1.0,0.0,1.0,-2.78324556350708,2.7832393646240234,6.219916485861177e-06,2.145914077758789,0.8678613901138306,0.8678613901138306,0.0,116.3947296142578,112.0,50782.25390625,0.0,1665.7529296875,1.0,279.1416015625,282.5096435546875,293.40826416015625,296.6121826171875,293.1499938964844,293.1499938964844,279.45001220703125,37804.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584780931472778,1.0,0.0,0.0,3.597384214401245,3.597407817840576,8.635091148789797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.890625,0.0,1488.722412109375,1895.4371337890625,0.0,3939.0078125,0.8948328495025635,1.0,0.0,3.0,1.0,0.0
12329520,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90643310546875,0.90158349275589,0.3002978265285492,0.271035373210907,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90704345703125,0.9990000128746032,0.4094159305095672,0.3874780833721161,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9069519042969,0.9865410923957824,0.3880936503410339,0.2718861401081085,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.90679931640625,0.961823582649231,0.3575539588928222,0.3393665850162506,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057006835937,0.8288468718528748,0.2321637272834777,1.0490108728408811,283.9070739746094,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0063171386719,283.9104309082031,1.0,0.5022380352020264,1.0,1.0,0.0,1.0,-2.78324556350708,2.7832393646240234,6.219916485861177e-06,2.145914077758789,0.8678613901138306,0.8678613901138306,0.0,116.3947296142578,112.0,50782.25390625,0.0,1665.7529296875,1.0,279.1416015625,282.5096435546875,293.40826416015625,296.6121826171875,293.1499938964844,293.1499938964844,279.45001220703125,37804.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584780931472778,1.0,0.0,0.0,3.597384214401245,3.597407817840576,8.635091148789797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.890625,0.0,1488.722412109375,1895.4371337890625,0.0,3939.0078125,0.8948328495025635,1.0,0.0,3.0,1.0,0.0
12329580,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.13934326171875,0.9066279530525208,0.3002952635288238,0.2708780169486999,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1400451660156,0.9990000128746032,0.4100295305252075,0.3818374276161194,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1399841308594,0.9906080961227416,0.3877577483654022,0.271516889333725,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1398010253906,0.9668545126914978,0.3573402166366577,0.3389762938022613,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1385192871094,0.8332338929176331,0.2324706465005874,1.0494749546051023,284.1401062011719,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0272216796875,284.14434814453125,1.0,0.5011268258094788,1.0,1.0,0.0,1.0,-2.776583671569824,2.776577472686768,6.188622592162574e-06,2.140056848526001,0.8588829040527344,0.8588829040527344,0.0,114.80549621582033,130.0,49348.6171875,0.0,1647.951416015625,1.0,279.4410400390625,282.767578125,293.4333801269531,296.54510498046875,293.1499938964844,293.1499938964844,279.75,37561.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452330470085144,1.0,0.0,0.0,3.537966251373291,3.537989377975464,8.352195663974271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.90185546875,0.0,1423.3834228515625,1895.4371337890625,0.0,3819.91796875,0.8814577460289001,1.0,0.0,3.0,1.0,0.0
12329640,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.13934326171875,0.9066279530525208,0.3002952635288238,0.2708780169486999,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1400451660156,0.9990000128746032,0.4100295305252075,0.3818374276161194,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1399841308594,0.9906080961227416,0.3877577483654022,0.271516889333725,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1398010253906,0.9668545126914978,0.3573402166366577,0.3389762938022613,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1385192871094,0.8332338929176331,0.2324706465005874,1.0494749546051023,284.1401062011719,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0272216796875,284.14434814453125,1.0,0.5011268258094788,1.0,1.0,0.0,1.0,-2.776583671569824,2.776577472686768,6.188622592162574e-06,2.140056848526001,0.8588829040527344,0.8588829040527344,0.0,114.80549621582033,130.0,49348.6171875,0.0,1647.951416015625,1.0,279.4410400390625,282.767578125,293.4333801269531,296.54510498046875,293.1499938964844,293.1499938964844,279.75,37561.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452330470085144,1.0,0.0,0.0,3.537966251373291,3.537989377975464,8.352195663974271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.90185546875,0.0,1423.3834228515625,1895.4371337890625,0.0,3819.91796875,0.8814577460289001,1.0,0.0,3.0,1.0,0.0
12329700,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9025031924247742,0.3004291951656341,0.2709711790084839,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3072509765625,0.9990000128746032,0.4100289344787597,0.3867919445037842,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.30694580078125,0.9870148301124572,0.3877521753311157,0.2714865505695343,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.306396484375,0.9625316858291626,0.3574024736881256,0.339004784822464,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.302490234375,0.8301184177398682,0.2327919602394104,1.0508273839950562,284.3073425292969,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.038330078125,284.3197021484375,1.0,0.5032729506492615,1.0,1.0,0.0,1.0,-2.7842814922332764,2.78427529335022,6.222784122655867e-06,2.1458969116210938,0.8562152981758118,0.8562152981758118,0.0,116.1364974975586,130.0,48300.50390625,0.0,1665.6656494140625,1.0,279.6952819824219,282.9579772949219,293.421875,296.4183959960937,293.1499938964844,293.1499938964844,279.75,37387.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372959733009338,1.0,0.0,0.0,3.512469291687012,3.512492418289185,8.232246955230949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.48681640625,0.0,1395.4622802734375,1895.4371337890625,0.0,3747.829345703125,0.8757169842720032,1.0,0.0,3.0,1.0,0.0
12329760,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.38629150390625,0.8908554315567017,0.3006676137447357,0.2713003158569336,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3869323730469,0.9913740754127502,0.4096906185150146,0.3885100185871124,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3868103027344,0.9759769439697266,0.3878669738769531,0.2716504633426666,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3866577148437,0.9494870901107788,0.3575780391693115,0.3392785489559173,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855895996094,0.82066810131073,0.2331997901201248,1.053176999092102,284.3869323730469,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0497131347656,284.3905029296875,1.0,0.5065261721611023,1.0,1.0,0.0,1.0,-2.7903952598571777,2.790389060974121,6.250502337934449e-06,2.150775194168091,0.8533143997192383,0.8533143997192383,0.0,119.61932373046876,148.0,48152.65234375,0.0,1691.1619873046875,1.0,279.7405090332031,283.0309143066406,293.45123291015625,296.4889221191406,293.1499938964844,293.1499938964844,280.04998779296875,37224.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339728355407716,1.0,0.0,0.0,3.490930318832397,3.490952968597412,8.131593176585739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.5087890625,0.0,1372.054931640625,1895.4371337890625,0.0,3717.501953125,0.8707745671272278,1.0,0.0,3.0,1.0,0.0
12329820,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6121826171875,0.8594251871109009,0.3011673092842102,0.2721232175827026,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127014160156,0.958490252494812,0.4094403088092804,0.3885510265827179,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6126403808594,0.939889907836914,0.3881617784500122,0.2721380591392517,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125183105469,0.9112759828567504,0.3580125570297241,0.3400667607784271,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116027832031,0.7927774786949158,0.2340793013572693,1.0589505434036257,284.6127319335937,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0708923339844,284.6156921386719,1.0,0.5151610374450684,1.0,1.0,0.0,1.0,-2.799611568450928,2.799605369567871,6.291849331319099e-06,2.15787410736084,0.8506072163581848,0.8506072163581848,0.0,130.55328369140625,166.0,46887.84375,0.0,1757.3897705078125,1.0,280.0401306152344,283.275634765625,293.45458984375,296.4193115234375,293.1499938964844,293.1499938964844,280.3500061035156,36860.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242008328437804,1.0,0.0,0.0,3.4576454162597656,3.457667827606201,7.977268410286342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.73046875,0.0,1335.6075439453125,1895.4371337890625,0.0,3627.87451171875,0.8631157279014587,1.0,0.0,3.0,1.0,0.0
12329880,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6121826171875,0.8594251871109009,0.3011673092842102,0.2721232175827026,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127014160156,0.958490252494812,0.4094403088092804,0.3885510265827179,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6126403808594,0.939889907836914,0.3881617784500122,0.2721380591392517,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125183105469,0.9112759828567504,0.3580125570297241,0.3400667607784271,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116027832031,0.7927774786949158,0.2340793013572693,1.0589505434036257,284.6127319335937,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0708923339844,284.6156921386719,1.0,0.5151610374450684,1.0,1.0,0.0,1.0,-2.799611568450928,2.799605369567871,6.291849331319099e-06,2.15787410736084,0.8506072163581848,0.8506072163581848,0.0,130.55328369140625,166.0,46887.84375,0.0,1757.3897705078125,1.0,280.0401306152344,283.275634765625,293.45458984375,296.4193115234375,293.1499938964844,293.1499938964844,280.3500061035156,36860.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242008328437804,1.0,0.0,0.0,3.4576454162597656,3.457667827606201,7.977268410286342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.73046875,0.0,1335.6075439453125,1895.4371337890625,0.0,3627.87451171875,0.8631157279014587,1.0,0.0,3.0,1.0,0.0
12329940,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.8306911587715149,0.3017400205135345,0.2731174528598785,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.919800579547882,0.4095848500728607,0.3891364336013794,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.9022473096847534,0.3885700106620788,0.2727897465229034,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.8779945969581604,0.3585687279701233,0.3410873711109161,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.7652764916419983,0.2350591421127319,1.0657188892364502,284.8249816894531,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0904235839844,284.827392578125,1.0,0.5258263349533081,1.0,1.0,0.0,1.0,-2.811652421951294,2.8116462230682373,6.346197551465593e-06,2.167205572128296,0.8506357669830322,0.8506357669830322,0.0,144.30348205566406,184.0,45634.35546875,0.0,1841.763427734375,1.0,280.33984375,283.50714111328125,293.4421691894531,296.3336486816406,293.1499938964844,293.1499938964844,280.6499938964844,36487.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149692058563232,1.0,0.0,0.0,3.4384381771087646,3.438460350036621,7.888887125773181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.84033203125,0.0,1313.7213134765625,1895.4371337890625,0.0,3542.660888671875,0.8585659861564636,1.0,0.0,3.0,1.0,0.0
12330000,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.8306911587715149,0.3017400205135345,0.2731174528598785,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.919800579547882,0.4095848500728607,0.3891364336013794,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.9022473096847534,0.3885700106620788,0.2727897465229034,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.8779945969581604,0.3585687279701233,0.3410873711109161,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.7652764916419983,0.2350591421127319,1.0657188892364502,284.8249816894531,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0904235839844,284.827392578125,1.0,0.5258263349533081,1.0,1.0,0.0,1.0,-2.811652421951294,2.8116462230682373,6.346197551465593e-06,2.167205572128296,0.8506357669830322,0.8506357669830322,0.0,144.30348205566406,184.0,45634.35546875,0.0,1841.763427734375,1.0,280.33984375,283.50714111328125,293.4421691894531,296.3336486816406,293.1499938964844,293.1499938964844,280.6499938964844,36487.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149692058563232,1.0,0.0,0.0,3.4384381771087646,3.438460350036621,7.888887125773181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.84033203125,0.0,1313.7213134765625,1895.4371337890625,0.0,3542.660888671875,0.8585659861564636,1.0,0.0,3.0,1.0,0.0
12330060,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8050216436386108,0.3021934330463409,0.2741413712501526,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8875470757484436,0.4097436666488647,0.3899125158786773,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8720923066139221,0.3888874351978302,0.2734865248203277,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.849683940410614,0.3590323030948639,0.3421701192855835,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7420006990432739,0.235920563340187,1.0726805925369265,285.0228881835937,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1064147949219,285.024658203125,1.0,0.537598192691803,1.0,1.0,0.0,1.0,-2.8243229389190674,2.824316501617432,6.403782208508346e-06,2.177090167999268,0.8532052040100098,0.8532052040100098,0.0,159.9934844970703,187.0,44372.41796875,-0.0,1937.191162109375,1.0,280.63970947265625,283.72509765625,293.4165344238281,296.2340087890625,293.1499938964844,293.1499938964844,280.95001220703125,36123.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058356285095216,1.0,0.0,0.0,3.433001518249512,3.433023452758789,7.863959581300151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.81640625,0.0,1305.7503662109375,1895.4371337890625,0.0,3457.91748046875,0.8570709824562073,1.0,0.0,3.0,1.0,0.0
12330120,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8050216436386108,0.3021934330463409,0.2741413712501526,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8875470757484436,0.4097436666488647,0.3899125158786773,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8720923066139221,0.3888874351978302,0.2734865248203277,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.849683940410614,0.3590323030948639,0.3421701192855835,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7420006990432739,0.235920563340187,1.0726805925369265,285.0228881835937,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1064147949219,285.024658203125,1.0,0.537598192691803,1.0,1.0,0.0,1.0,-2.8243229389190674,2.824316501617432,6.403782208508346e-06,2.177090167999268,0.8532052040100098,0.8532052040100098,0.0,159.9934844970703,187.0,44372.41796875,-0.0,1937.191162109375,1.0,280.63970947265625,283.72509765625,293.4165344238281,296.2340087890625,293.1499938964844,293.1499938964844,280.95001220703125,36123.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058356285095216,1.0,0.0,0.0,3.433001518249512,3.433023452758789,7.863959581300151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.81640625,0.0,1305.7503662109375,1895.4371337890625,0.0,3457.91748046875,0.8570709824562073,1.0,0.0,3.0,1.0,0.0
12330180,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044982910156,0.7892433404922485,0.3024814128875732,0.2748177945613861,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.8699473738670349,0.4097757339477539,0.3903791904449463,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.8553051948547363,0.3890456259250641,0.2739222943782806,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.8342058658599854,0.359319269657135,0.342886358499527,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042541503906,0.7293496131896973,0.2365621626377105,1.0777204036712646,285.2047119140625,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1181945800781,285.205810546875,1.0,0.5452585816383362,1.0,1.0,0.0,1.0,-2.8331429958343506,2.833136558532715,6.444203791033942e-06,2.184053421020508,0.8580932021141052,0.8580932021141052,0.0,170.87063598632812,190.0,43066.03515625,-0.0,2003.8955078125,1.0,280.9397277832031,283.9286804199219,293.3807373046875,296.1216735839844,293.1499938964844,293.1499938964844,281.25,35783.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964146971702576,1.0,0.0,0.0,3.4404456615448,3.440467596054077,7.898101443970518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.697265625,0.0,1310.76025390625,1895.4371337890625,0.0,3370.14111328125,0.8584501147270203,1.0,0.0,3.0,1.0,0.0
12330240,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044982910156,0.7892433404922485,0.3024814128875732,0.2748177945613861,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.8699473738670349,0.4097757339477539,0.3903791904449463,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.8553051948547363,0.3890456259250641,0.2739222943782806,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.8342058658599854,0.359319269657135,0.342886358499527,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042541503906,0.7293496131896973,0.2365621626377105,1.0777204036712646,285.2047119140625,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1181945800781,285.205810546875,1.0,0.5452585816383362,1.0,1.0,0.0,1.0,-2.8331429958343506,2.833136558532715,6.444203791033942e-06,2.184053421020508,0.8580932021141052,0.8580932021141052,0.0,170.87063598632812,190.0,43066.03515625,-0.0,2003.8955078125,1.0,280.9397277832031,283.9286804199219,293.3807373046875,296.1216735839844,293.1499938964844,293.1499938964844,281.25,35783.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964146971702576,1.0,0.0,0.0,3.4404456615448,3.440467596054077,7.898101443970518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.697265625,0.0,1310.76025390625,1895.4371337890625,0.0,3370.14111328125,0.8584501147270203,1.0,0.0,3.0,1.0,0.0
12330300,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.7837617993354797,0.3025881350040436,0.2750490307807922,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.8639087677001953,0.4097563028335571,0.3905068337917328,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.8495892286300659,0.389084905385971,0.2740558981895447,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.8289086818695068,0.3594184815883636,0.3431310951709747,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269348144531,0.7249999642372131,0.2368282526731491,1.07968008518219,285.3303527832031,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1229248046875,285.3388977050781,1.0,0.548210084438324,1.0,1.0,0.0,1.0,-2.836385488510132,2.836379051208496,6.459123596869176e-06,2.1866259574890137,0.8618334531784058,0.8618334531784058,0.0,175.01828002929688,190.0,41936.25,-0.0,2029.2401123046875,1.0,281.1928100585937,284.0800170898437,293.3370361328125,295.9654846191406,293.1499938964844,293.1499938964844,281.25,35613.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894370198249817,1.0,0.0,0.0,3.44838285446167,3.448404788970948,7.934585823932139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.93408203125,0.0,1317.4820556640625,1895.4371337890625,0.0,3304.9423828125,0.860114574432373,1.0,0.0,3.0,1.0,0.0
12330360,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.7795003652572632,0.3027354478836059,0.2753238081932068,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3732604980469,0.8591964244842529,0.4097734093666076,0.3906710743904114,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37322998046875,0.8451493978500366,0.3891628682613373,0.2742215394973755,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731994628906,0.8247499465942383,0.3595455288887024,0.3433988392353058,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729553222656,0.7215802073478699,0.2371048629283905,1.0816128253936768,285.3732604980469,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.1275329589844,285.3738098144531,1.0,0.5507645010948181,1.0,1.0,0.0,1.0,-2.8397576808929443,2.839751005172729,6.474638666986721e-06,2.189292907714844,0.8651339411735535,0.8651339411735535,0.0,178.49526977539062,178.0,41725.921875,-0.0,2051.607421875,1.0,281.2399597167969,284.1206359863281,293.3359069824219,295.9977111816406,293.1499938964844,293.1499938964844,281.54998779296875,35474.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864847421646118,1.0,0.0,0.0,3.459538698196411,3.459560871124268,7.986006949067814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.5166015625,0.0,1327.68994140625,1895.4371337890625,0.0,3277.318359375,0.8624449968338013,1.0,0.0,3.0,1.0,0.0
12330420,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.7804897427558899,0.3030137717723846,0.2755406498908996,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8600123524665833,0.4097843170166015,0.3906513154506683,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8460081219673157,0.3892948031425476,0.274290382862091,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8256391882896423,0.3597680032253265,0.3435816466808319,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.7226974964141846,0.2376139014959335,1.0837944746017456,285.5298767089844,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1353759765625,285.5299377441406,1.0,0.5504438877105713,1.0,1.0,0.0,1.0,-2.842923164367676,2.84291672706604,6.489467978099128e-06,2.191908359527588,0.874186635017395,0.874186635017395,0.0,178.03579711914062,166.0,40339.72265625,-0.0,2054.598388671875,1.0,281.5401306152344,284.3022766113281,293.28338623046875,295.8634033203125,293.1499938964844,293.1499938964844,281.8500061035156,35201.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759746551513672,1.0,0.0,0.0,3.4889509677886963,3.488973379135132,8.122374879349081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.7763671875,0.0,1355.5521240234375,1895.4371337890625,0.0,3178.84619140625,0.8687732219696045,1.0,0.0,3.0,1.0,0.0
12330480,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.7804897427558899,0.3030137717723846,0.2755406498908996,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8600123524665833,0.4097843170166015,0.3906513154506683,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8460081219673157,0.3892948031425476,0.274290382862091,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8256391882896423,0.3597680032253265,0.3435816466808319,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.7226974964141846,0.2376139014959335,1.0837944746017456,285.5298767089844,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1353759765625,285.5299377441406,1.0,0.5504438877105713,1.0,1.0,0.0,1.0,-2.842923164367676,2.84291672706604,6.489467978099128e-06,2.191908359527588,0.874186635017395,0.874186635017395,0.0,178.03579711914062,166.0,40339.72265625,-0.0,2054.598388671875,1.0,281.5401306152344,284.3022766113281,293.28338623046875,295.8634033203125,293.1499938964844,293.1499938964844,281.8500061035156,35201.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759746551513672,1.0,0.0,0.0,3.4889509677886963,3.488973379135132,8.122374879349081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.7763671875,0.0,1355.5521240234375,1895.4371337890625,0.0,3178.84619140625,0.8687732219696045,1.0,0.0,3.0,1.0,0.0
12330540,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778259277344,0.7881971001625061,0.3033631145954132,0.2756297290325165,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778259277344,0.8680375814437866,0.4098497033119201,0.3904809653759002,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778259277344,0.8537417650222778,0.3894836008548736,0.2742504179477691,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778259277344,0.8329760432243347,0.3600340187549591,0.3436021506786346,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778259277344,0.7293516993522644,0.2381445467472076,1.0851038694381714,285.6778259277344,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1424560546875,285.67755126953125,1.0,0.5470731258392334,1.0,1.0,0.0,1.0,-2.844377040863037,2.8443706035614014,6.4964442572090775e-06,2.1931819915771484,0.8851535320281982,0.8851535320281982,0.0,172.59085083007812,154.0,38915.92578125,-0.0,2030.5877685546875,1.0,281.8404541015625,284.4766540527344,293.2233581542969,295.7189636230469,293.1499938964844,293.1499938964844,282.1499938964844,34963.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647329211235046,1.0,0.0,0.0,3.527268886566162,3.5272915363311768,8.301764751195151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.455078125,0.0,1393.3681640625,1895.4371337890625,0.0,3073.400390625,0.8771303296089172,1.0,0.0,3.0,1.0,0.0
12330600,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778259277344,0.7881971001625061,0.3033631145954132,0.2756297290325165,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778259277344,0.8680375814437866,0.4098497033119201,0.3904809653759002,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778259277344,0.8537417650222778,0.3894836008548736,0.2742504179477691,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778259277344,0.8329760432243347,0.3600340187549591,0.3436021506786346,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778259277344,0.7293516993522644,0.2381445467472076,1.0851038694381714,285.6778259277344,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1424560546875,285.67755126953125,1.0,0.5470731258392334,1.0,1.0,0.0,1.0,-2.844377040863037,2.8443706035614014,6.4964442572090775e-06,2.1931819915771484,0.8851535320281982,0.8851535320281982,0.0,172.59085083007812,154.0,38915.92578125,-0.0,2030.5877685546875,1.0,281.8404541015625,284.4766540527344,293.2233581542969,295.7189636230469,293.1499938964844,293.1499938964844,282.1499938964844,34963.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647329211235046,1.0,0.0,0.0,3.527268886566162,3.5272915363311768,8.301764751195151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.455078125,0.0,1393.3681640625,1895.4371337890625,0.0,3073.400390625,0.8771303296089172,1.0,0.0,3.0,1.0,0.0
12330660,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200988769531,0.8007522821426392,0.3037852644920349,0.2756813764572143,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200378417969,0.881430447101593,0.4099793136119842,0.3902611136436462,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200378417969,0.8666607737541199,0.3897333443164825,0.2741719186306,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.845055341720581,0.3603571355342865,0.3435662984848022,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82012939453125,0.7399730086326599,0.2387100905179977,1.0860460996627808,285.8200378417969,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1489562988281,285.8194885253906,1.0,0.5419206619262695,1.0,1.0,0.0,1.0,-2.845170497894287,2.845164060592652,6.500429208244896e-06,2.1939566135406494,0.8979804515838623,0.8979804515838623,0.0,164.37033081054688,142.0,37459.61328125,-0.0,1992.00732421875,1.0,282.140869140625,284.6462097167969,293.1567077636719,295.5657958984375,293.1499938964844,293.1499938964844,282.45001220703125,34761.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527019619941711,1.0,0.0,0.0,3.573112726211548,3.5731358528137207,8.51896288622811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.265625,0.0,1440.2298583984375,1895.4371337890625,0.0,2960.583984375,0.8872168660163879,1.0,0.0,3.0,1.0,0.0
