time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330720,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200988769531,0.8007522821426392,0.3037852644920349,0.2756813764572143,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200378417969,0.881430447101593,0.4099793136119842,0.3902611136436462,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200378417969,0.8666607737541199,0.3897333443164825,0.2741719186306,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.845055341720581,0.3603571355342865,0.3435662984848022,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82012939453125,0.7399730086326599,0.2387100905179977,1.0860460996627808,285.8200378417969,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1489562988281,285.8194885253906,1.0,0.5419206619262695,1.0,1.0,0.0,1.0,-2.845170497894287,2.845164060592652,6.500429208244896e-06,2.1939566135406494,0.8979804515838623,0.8979804515838623,0.0,164.37033081054688,142.0,37459.61328125,-0.0,1992.00732421875,1.0,282.140869140625,284.6462097167969,293.1567077636719,295.5657958984375,293.1499938964844,293.1499938964844,282.45001220703125,34761.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527019619941711,1.0,0.0,0.0,3.573112726211548,3.5731358528137207,8.51896288622811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.265625,0.0,1440.2298583984375,1895.4371337890625,0.0,2960.583984375,0.8872168660163879,1.0,0.0,3.0,1.0,0.0
12330780,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586181640625,0.8171119689941406,0.30427947640419,0.2757374942302704,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95855712890625,0.8998264074325562,0.4101755619049072,0.3900408744812011,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95855712890625,0.8845880031585693,0.3900462687015533,0.274091362953186,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585876464844,0.8618707656860352,0.3607366979122162,0.3435212671756744,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95867919921875,0.7546004056930542,0.2393119186162948,1.0868536233901978,285.9585266113281,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.155029296875,285.9577941894531,1.0,0.5357373356819153,1.0,1.0,0.0,1.0,-2.8457932472229004,2.8457868099212646,6.50366837362526e-06,2.194614887237549,0.9126330614089966,0.9126330614089966,0.0,154.55667114257812,130.0,35970.05078125,-0.0,1945.3980712890625,1.0,282.4413146972656,284.8128356933594,293.0840148925781,295.4045104980469,293.1499938964844,293.1499938964844,282.1499938964844,34596.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398205041885376,1.0,0.0,0.0,3.625101327896118,3.625124931335449,8.76866749877081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.30859375,0.0,1495.21533203125,1895.4371337890625,0.0,2840.038330078125,0.8987305760383606,1.0,0.0,3.0,1.0,0.0
12330840,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586181640625,0.8171119689941406,0.30427947640419,0.2757374942302704,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95855712890625,0.8998264074325562,0.4101755619049072,0.3900408744812011,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95855712890625,0.8845880031585693,0.3900462687015533,0.274091362953186,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585876464844,0.8618707656860352,0.3607366979122162,0.3435212671756744,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95867919921875,0.7546004056930542,0.2393119186162948,1.0868536233901978,285.9585266113281,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.155029296875,285.9577941894531,1.0,0.5357373356819153,1.0,1.0,0.0,1.0,-2.8457932472229004,2.8457868099212646,6.50366837362526e-06,2.194614887237549,0.9126330614089966,0.9126330614089966,0.0,154.55667114257812,130.0,35970.05078125,-0.0,1945.3980712890625,1.0,282.4413146972656,284.8128356933594,293.0840148925781,295.4045104980469,293.1499938964844,293.1499938964844,282.1499938964844,34596.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398205041885376,1.0,0.0,0.0,3.625101327896118,3.625124931335449,8.76866749877081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.30859375,0.0,1495.21533203125,1895.4371337890625,0.0,2840.038330078125,0.8987305760383606,1.0,0.0,3.0,1.0,0.0
12330900,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114624023437,0.8258381485939026,0.3040425479412079,0.2756105661392212,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.9106580018997192,0.4098373055458069,0.3897843360900879,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80975341796875,0.8949039578437805,0.3897202312946319,0.2739287614822387,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81024169921875,0.8716980814933777,0.3605369925498962,0.3433672189712524,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136291503906,0.7631587386131287,0.2393423318862915,1.086820363998413,285.8092956542969,284.95001220703125,294.8572692871094,290.098388671875,294.8590393066406,297.1552429199219,285.7979431152344,1.0,0.5323470234870911,1.0,1.0,0.0,1.0,-2.844918727874756,2.84491229057312,6.5000490394595545e-06,2.1941111087799072,0.9169394969940186,0.9169394969940186,0.0,149.4696807861328,130.0,36942.1328125,-0.0,1919.305419921875,1.0,282.1988525390625,284.6393127441406,293.1370849609375,295.6006164550781,293.1499938964844,293.1499938964844,282.1499938964844,34677.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482846021652222,1.0,0.0,0.0,3.649752378463745,3.6497762203216553,8.888328579814697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.5546875,0.0,1522.999755859375,1895.4371337890625,0.0,2919.20654296875,0.9042592644691468,1.0,0.0,3.0,1.0,0.0
12330960,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8337171077728271,0.3032457530498504,0.2749375402927398,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.921474039554596,0.4089699387550354,0.3890025913715362,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289733886719,0.9044616222381592,0.388836920261383,0.2733458876609802,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.8809483647346497,0.359853446483612,0.3427412211894989,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.7712319493293762,0.2390047907829284,1.0851904153823853,285.72882080078125,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.15155029296875,285.7245788574219,1.0,0.5285980105400085,1.0,1.0,0.0,1.0,-2.839766025543213,2.839759588241577,6.476897397078574e-06,2.1903059482574463,0.9212819933891296,0.9212819933891296,0.0,144.74844360351562,118.0,36917.4765625,-0.0,1888.191162109375,1.0,282.1576538085937,284.56719970703125,293.11334228515625,295.5562744140625,293.1499938964844,293.1499938964844,281.8500061035156,34780.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547420501708984,1.0,0.0,0.0,3.671564340591431,3.67158842086792,8.994884410640225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.9794921875,0.0,1548.1177978515625,1895.4371337890625,0.0,2979.7041015625,0.9092429876327516,1.0,0.0,3.0,1.0,0.0
12331020,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705810546875,0.8495417833328247,0.3006921112537384,0.2726143598556518,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46978759765625,0.943556308746338,0.4062318205833435,0.3864063918590545,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46990966796875,0.925411581993103,0.3860667049884796,0.2714039087295532,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.8997001647949219,0.3575440049171448,0.340528130531311,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.7875480055809021,0.2375421971082687,1.0782428979873655,285.4697265625,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1370849609375,285.465087890625,1.0,0.5200335383415222,1.0,1.0,0.0,1.0,-2.820520401000977,2.820513963699341,6.389941972884117e-06,2.1757071018218994,0.9262019991874696,0.9262019991874696,0.0,135.59027099609375,106.0,37742.1640625,-0.0,1813.7216796875,1.0,281.8578796386719,284.29766845703125,293.0517272949219,295.56951904296875,293.1499938964844,293.1499938964844,281.54998779296875,35064.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723801374435425,1.0,0.0,0.0,3.7073137760162354,3.707338333129883,9.170900625576904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.791015625,0.0,1590.7596435546875,1895.4371337890625,0.0,3145.13623046875,0.9174485802650452,1.0,0.0,3.0,1.0,0.0
12331080,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705810546875,0.8495417833328247,0.3006921112537384,0.2726143598556518,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46978759765625,0.943556308746338,0.4062318205833435,0.3864063918590545,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46990966796875,0.925411581993103,0.3860667049884796,0.2714039087295532,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.8997001647949219,0.3575440049171448,0.340528130531311,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.7875480055809021,0.2375421971082687,1.0782428979873655,285.4697265625,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1370849609375,285.465087890625,1.0,0.5200335383415222,1.0,1.0,0.0,1.0,-2.820520401000977,2.820513963699341,6.389941972884117e-06,2.1757071018218994,0.9262019991874696,0.9262019991874696,0.0,135.59027099609375,106.0,37742.1640625,-0.0,1813.7216796875,1.0,281.8578796386719,284.29766845703125,293.0517272949219,295.56951904296875,293.1499938964844,293.1499938964844,281.54998779296875,35064.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723801374435425,1.0,0.0,0.0,3.7073137760162354,3.707338333129883,9.170900625576904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.791015625,0.0,1590.7596435546875,1895.4371337890625,0.0,3145.13623046875,0.9174485802650452,1.0,0.0,3.0,1.0,0.0
12331140,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8679922223091125,0.2973930537700653,0.2694948017597198,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.9667014479637146,0.4026229977607727,0.3828690648078918,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.9495636224746704,0.3824641406536102,0.2687865495681762,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9224082231521606,0.3543970882892608,0.3374161720275879,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.8058367371559143,0.2353232353925705,1.067531943321228,285.2045288085937,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1169128417969,285.1997375488281,1.0,0.5101330876350403,1.0,1.0,0.0,1.0,-2.7927675247192383,2.7927613258361816,6.26517430646345e-06,2.154466152191162,0.9275336861610411,0.9275336861610411,0.0,126.2883071899414,94.0,38415.78515625,-0.0,1726.630859375,1.0,281.5576477050781,284.02496337890625,292.9556884765625,295.521728515625,293.1499938964844,293.1499938964844,281.25,35385.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88663250207901,1.0,0.0,0.0,3.731128931045532,3.73115348815918,9.289103104492824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.81396484375,0.0,1620.6173095703125,1895.4371337890625,0.0,3278.701416015625,0.9230061769485474,1.0,0.0,3.0,1.0,0.0
12331200,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8679922223091125,0.2973930537700653,0.2694948017597198,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.9667014479637146,0.4026229977607727,0.3828690648078918,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.9495636224746704,0.3824641406536102,0.2687865495681762,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9224082231521606,0.3543970882892608,0.3374161720275879,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.8058367371559143,0.2353232353925705,1.067531943321228,285.2045288085937,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1169128417969,285.1997375488281,1.0,0.5101330876350403,1.0,1.0,0.0,1.0,-2.7927675247192383,2.7927613258361816,6.26517430646345e-06,2.154466152191162,0.9275336861610411,0.9275336861610411,0.0,126.2883071899414,94.0,38415.78515625,-0.0,1726.630859375,1.0,281.5576477050781,284.02496337890625,292.9556884765625,295.521728515625,293.1499938964844,293.1499938964844,281.25,35385.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88663250207901,1.0,0.0,0.0,3.731128931045532,3.73115348815918,9.289103104492824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.81396484375,0.0,1620.6173095703125,1895.4371337890625,0.0,3278.701416015625,0.9230061769485474,1.0,0.0,3.0,1.0,0.0
12331260,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8919984698295593,0.293680876493454,0.2659406960010528,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9909230470657348,0.3984811902046203,0.3787582516670227,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9765223264694214,0.3783623576164245,0.2657719254493713,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9520210027694702,0.3507359027862549,0.3337486684322357,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8270263671875,0.2326136231422424,1.0543261766433716,284.93701171875,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0943908691406,284.9321594238281,1.0,0.4991098046302795,1.0,1.0,0.0,1.0,-2.7596583366394043,2.7596523761749268,6.11777659287327e-06,2.129051446914673,0.9252771139144896,0.9252771139144896,0.0,116.58381652832033,112.0,38959.31640625,-0.0,1631.4150390625,1.0,281.25750732421875,283.75201416015625,292.8544311523437,295.4548645019531,293.1499938964844,293.1499938964844,280.95001220703125,35728.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977403044700623,1.0,0.0,0.0,3.742253065109253,3.74227786064148,9.344575460090708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.2138671875,0.0,1636.1661376953125,1895.4371337890625,0.0,3382.511474609375,0.9257284998893738,1.0,0.0,3.0,1.0,0.0
12331320,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8919984698295593,0.293680876493454,0.2659406960010528,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9909230470657348,0.3984811902046203,0.3787582516670227,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9765223264694214,0.3783623576164245,0.2657719254493713,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9520210027694702,0.3507359027862549,0.3337486684322357,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8270263671875,0.2326136231422424,1.0543261766433716,284.93701171875,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0943908691406,284.9321594238281,1.0,0.4991098046302795,1.0,1.0,0.0,1.0,-2.7596583366394043,2.7596523761749268,6.11777659287327e-06,2.129051446914673,0.9252771139144896,0.9252771139144896,0.0,116.58381652832033,112.0,38959.31640625,-0.0,1631.4150390625,1.0,281.25750732421875,283.75201416015625,292.8544311523437,295.4548645019531,293.1499938964844,293.1499938964844,280.95001220703125,35728.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977403044700623,1.0,0.0,0.0,3.742253065109253,3.74227786064148,9.344575460090708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.2138671875,0.0,1636.1661376953125,1895.4371337890625,0.0,3382.511474609375,0.9257284998893738,1.0,0.0,3.0,1.0,0.0
12331380,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.8782312273979187,0.2896598577499389,0.2625239193439483,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722106933594,0.9788751006126404,0.3939519822597503,0.3747059404850006,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723327636719,0.9627015590667723,0.3738915026187897,0.2628156244754791,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.936581254005432,0.346701979637146,0.3301548063755035,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.8155033588409424,0.2295474112033844,1.0415390729904177,284.67218017578125,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0711669921875,284.6675720214844,1.0,0.4965296685695648,1.0,1.0,0.0,1.0,-2.727440357208252,2.727434158325196,5.975888143439079e-06,2.1042537689208984,0.9194988012313844,0.9194988012313844,0.0,118.19788360595705,130.0,39427.140625,-0.0,1592.2406005859375,1.0,280.9574890136719,283.4828796386719,292.7547912597656,295.3828430175781,293.1499938964844,293.1499938964844,280.6499938964844,36088.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068522453308104,1.0,0.0,0.0,3.740072011947632,3.7400970458984375,9.333687103207922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.111328125,0.0,1636.3826904296875,1895.4371337890625,0.0,3467.36865234375,0.9254751205444336,1.0,0.0,3.0,1.0,0.0
12331440,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.8782312273979187,0.2896598577499389,0.2625239193439483,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722106933594,0.9788751006126404,0.3939519822597503,0.3747059404850006,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723327636719,0.9627015590667723,0.3738915026187897,0.2628156244754791,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.936581254005432,0.346701979637146,0.3301548063755035,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.8155033588409424,0.2295474112033844,1.0415390729904177,284.67218017578125,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0711669921875,284.6675720214844,1.0,0.4965296685695648,1.0,1.0,0.0,1.0,-2.727440357208252,2.727434158325196,5.975888143439079e-06,2.1042537689208984,0.9194988012313844,0.9194988012313844,0.0,118.19788360595705,130.0,39427.140625,-0.0,1592.2406005859375,1.0,280.9574890136719,283.4828796386719,292.7547912597656,295.3828430175781,293.1499938964844,293.1499938964844,280.6499938964844,36088.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068522453308104,1.0,0.0,0.0,3.740072011947632,3.7400970458984375,9.333687103207922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.111328125,0.0,1636.3826904296875,1895.4371337890625,0.0,3467.36865234375,0.9254751205444336,1.0,0.0,3.0,1.0,0.0
12331500,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981384277344,0.862919270992279,0.2875503897666931,0.2608546912670135,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4957275390625,0.9628066420555116,0.3915709257125854,0.3726993799209595,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49609375,0.9449557065963744,0.3715441226959228,0.2613577544689178,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.49664306640625,0.918076753616333,0.3445705771446228,0.3283767998218536,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5005798339844,0.8015020489692688,0.2279013097286224,1.0352071523666382,284.4955749511719,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0595703125,284.4825134277344,1.0,0.4969955682754516,1.0,1.0,0.0,1.0,-2.7115249633789062,2.711519241333008,5.906461865379242e-06,2.0920281410217285,0.9147582054138184,0.9147582054138184,0.0,121.8734130859375,130.0,40116.4453125,-0.0,1586.488525390625,1.0,280.698974609375,283.2880249023437,292.7300109863281,295.447021484375,293.1499938964844,293.1499938964844,280.6499938964844,36286.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913259208202362,1.0,0.0,0.0,3.733967781066896,3.733992576599121,9.303244041802828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.40771484375,0.0,1630.8009033203125,1895.4371337890625,0.0,3526.82568359375,0.924203395843506,1.0,0.0,3.0,1.0,0.0
12331560,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4119873046875,0.8457515239715576,0.2853307425975799,0.2590923905372619,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4112243652344,0.9418153762817384,0.3890718817710876,0.3705939650535583,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.41131591796875,0.9230035543441772,0.3690788447856903,0.2598223686218261,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114990234375,0.8981183767318726,0.3423265218734741,0.3265106081962585,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4127502441406,0.7847898602485657,0.2261543422937393,1.0285751819610596,284.4111633300781,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.047607421875,284.4067077636719,1.0,0.4982597529888153,1.0,1.0,0.0,1.0,-2.6948204040527344,2.694814443588257,5.834038347529713e-06,2.0792007446289062,0.910270094871521,0.910270094871521,0.0,126.8964385986328,148.0,39813.28125,-0.0,1585.8427734375,1.0,280.657470703125,283.21826171875,292.6566772460937,295.308349609375,293.1499938964844,293.1499938964844,280.3500061035156,36468.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148589968681335,1.0,0.0,0.0,3.723852634429932,3.723877429962158,9.252908625967392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.99365234375,0.0,1620.472412109375,1895.4371337890625,0.0,3541.640625,0.9220890402793884,1.0,0.0,3.0,1.0,0.0
12331620,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1551818847656,0.8124468922615051,0.2807481586933136,0.2555685341358185,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1544189453125,0.8983996510505676,0.3838953375816345,0.3663455247879028,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1545104980469,0.8823671936988831,0.3639785945415497,0.2567342519760132,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1546936035156,0.8606327772140503,0.337662786245346,0.3227377533912658,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.7521002888679504,0.2224912643432617,1.0150763988494873,284.15435791015625,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0243225097656,284.1500549316406,1.0,0.5025172829627991,1.0,1.0,0.0,1.0,-2.661015510559082,2.661009788513184,5.688831151928753e-06,2.053236246109009,0.8976467251777649,0.8976467251777649,0.0,139.5396728515625,166.0,40107.19921875,-0.0,1595.6903076171875,1.0,280.3577575683594,282.9590148925781,292.55780029296875,295.22833251953125,293.1499938964844,293.1499938964844,280.6499938964844,36880.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220234155654908,1.0,0.0,0.0,3.6924026012420654,3.692427396774292,9.097277029468388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.14892578125,0.0,1587.52099609375,1895.4371337890625,0.0,3607.81982421875,0.9153218865394592,1.0,0.0,3.0,1.0,0.0
12331680,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1551818847656,0.8124468922615051,0.2807481586933136,0.2555685341358185,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1544189453125,0.8983996510505676,0.3838953375816345,0.3663455247879028,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1545104980469,0.8823671936988831,0.3639785945415497,0.2567342519760132,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1546936035156,0.8606327772140503,0.337662786245346,0.3227377533912658,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.7521002888679504,0.2224912643432617,1.0150763988494873,284.15435791015625,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0243225097656,284.1500549316406,1.0,0.5025172829627991,1.0,1.0,0.0,1.0,-2.661015510559082,2.661009788513184,5.688831151928753e-06,2.053236246109009,0.8976467251777649,0.8976467251777649,0.0,139.5396728515625,166.0,40107.19921875,-0.0,1595.6903076171875,1.0,280.3577575683594,282.9590148925781,292.55780029296875,295.22833251953125,293.1499938964844,293.1499938964844,280.6499938964844,36880.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220234155654908,1.0,0.0,0.0,3.6924026012420654,3.692427396774292,9.097277029468388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.14892578125,0.0,1587.52099609375,1895.4371337890625,0.0,3607.81982421875,0.9153218865394592,1.0,0.0,3.0,1.0,0.0
12331740,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2859802246094,0.7821469902992249,0.2774761021137237,0.2527886927127838,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2859802246094,0.8652567863464355,0.3798933327198028,0.3627718687057495,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2859802246094,0.8504557609558105,0.3601680696010589,0.2542037963867187,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2859802246094,0.8307598829269409,0.3340355157852173,0.3195556700229645,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28594970703125,0.7261433601379395,0.2195285111665725,1.003401517868042,284.2859802246094,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0106506347656,284.2856140136719,1.0,0.5085304975509644,1.0,1.0,0.0,1.0,-2.632475137710572,2.632469415664673,5.56742543267319e-06,2.0311994552612305,0.8886272311210632,0.8886272311210632,0.0,153.6669158935547,169.0,38090.89453125,-0.0,1619.18359375,1.0,280.6423645019531,283.1309509277344,292.3650817871094,294.8448486328125,293.1499938964844,293.1499938964844,280.95001220703125,36978.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029418230056764,1.0,0.0,0.0,3.656272649765015,3.656296968460083,8.920114851207472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.31689453125,0.0,1547.488525390625,1895.4371337890625,0.0,3430.99072265625,0.9073286652565002,1.0,0.0,3.0,1.0,0.0
12331800,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2859802246094,0.7821469902992249,0.2774761021137237,0.2527886927127838,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2859802246094,0.8652567863464355,0.3798933327198028,0.3627718687057495,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2859802246094,0.8504557609558105,0.3601680696010589,0.2542037963867187,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2859802246094,0.8307598829269409,0.3340355157852173,0.3195556700229645,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28594970703125,0.7261433601379395,0.2195285111665725,1.003401517868042,284.2859802246094,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0106506347656,284.2856140136719,1.0,0.5085304975509644,1.0,1.0,0.0,1.0,-2.632475137710572,2.632469415664673,5.56742543267319e-06,2.0311994552612305,0.8886272311210632,0.8886272311210632,0.0,153.6669158935547,169.0,38090.89453125,-0.0,1619.18359375,1.0,280.6423645019531,283.1309509277344,292.3650817871094,294.8448486328125,293.1499938964844,293.1499938964844,280.95001220703125,36978.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029418230056764,1.0,0.0,0.0,3.656272649765015,3.656296968460083,8.920114851207472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.31689453125,0.0,1547.488525390625,1895.4371337890625,0.0,3430.99072265625,0.9073286652565002,1.0,0.0,3.0,1.0,0.0
12331860,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.447021484375,0.7664815783500671,0.275450050830841,0.2511025667190552,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4471130371094,0.8484598994255066,0.3771497309207916,0.3603145480155945,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44708251953125,0.8345177173614502,0.3576381802558899,0.2525379657745361,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44708251953125,0.8153191208839417,0.3315676152706146,0.3173714578151703,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4469299316406,0.7120662927627563,0.2175003439188003,0.995137631893158,284.4471130371094,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0079345703125,284.4472045898437,1.0,0.5115944743156433,1.0,1.0,0.0,1.0,-2.612934827804565,2.612929344177246,5.485291694640182e-06,2.016226053237915,0.8795081377029419,0.8795081377029419,0.0,162.28692626953125,157.0,36132.4140625,-0.0,1630.210693359375,1.0,280.9416809082031,283.3272399902344,292.24560546875,294.5849304199219,293.1499938964844,293.1499938964844,281.25,37053.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801990747451782,1.0,0.0,0.0,3.617101907730103,3.617125988006592,8.730011131774518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.56494140625,0.0,1504.68896484375,1895.4371337890625,0.0,3218.446044921875,0.8986474275588989,1.0,0.0,3.0,1.0,0.0
12331920,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.447021484375,0.7664815783500671,0.275450050830841,0.2511025667190552,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4471130371094,0.8484598994255066,0.3771497309207916,0.3603145480155945,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44708251953125,0.8345177173614502,0.3576381802558899,0.2525379657745361,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44708251953125,0.8153191208839417,0.3315676152706146,0.3173714578151703,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4469299316406,0.7120662927627563,0.2175003439188003,0.995137631893158,284.4471130371094,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0079345703125,284.4472045898437,1.0,0.5115944743156433,1.0,1.0,0.0,1.0,-2.612934827804565,2.612929344177246,5.485291694640182e-06,2.016226053237915,0.8795081377029419,0.8795081377029419,0.0,162.28692626953125,157.0,36132.4140625,-0.0,1630.210693359375,1.0,280.9416809082031,283.3272399902344,292.24560546875,294.5849304199219,293.1499938964844,293.1499938964844,281.25,37053.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801990747451782,1.0,0.0,0.0,3.617101907730103,3.617125988006592,8.730011131774518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.56494140625,0.0,1504.68896484375,1895.4371337890625,0.0,3218.446044921875,0.8986474275588989,1.0,0.0,3.0,1.0,0.0
12331980,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119079589844,0.7648060917854309,0.274043321609497,0.2497329264879226,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61199951171875,0.8465983271598816,0.3750859200954437,0.358244925737381,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61199951171875,0.8327924609184265,0.3557596504688263,0.2511426508426666,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119689941406,0.8135119676589966,0.329734057188034,0.3155266344547272,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117858886719,0.7101069092750549,0.2160680741071701,0.988170862197876,284.6120300292969,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0115051269531,284.6122436523437,1.0,0.5088719725608826,1.0,1.0,0.0,1.0,-2.596536636352539,2.59653115272522,5.416989552031737e-06,2.00373649597168,0.8707412481307983,0.8707412481307983,0.0,161.93130493164062,145.0,34218.12890625,-0.0,1605.6943359375,1.0,281.2413024902344,283.5260009765625,292.1492614746094,294.3666687011719,293.1499938964844,293.1499938964844,281.54998779296875,37094.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583133816719055,1.0,0.0,0.0,3.576321840286255,3.576345205307007,8.534271955795703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.150390625,0.0,1460.752685546875,1895.4371337890625,0.0,3013.18798828125,0.8895938992500305,1.0,0.0,3.0,1.0,0.0
12332040,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119079589844,0.7648060917854309,0.274043321609497,0.2497329264879226,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61199951171875,0.8465983271598816,0.3750859200954437,0.358244925737381,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61199951171875,0.8327924609184265,0.3557596504688263,0.2511426508426666,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119689941406,0.8135119676589966,0.329734057188034,0.3155266344547272,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117858886719,0.7101069092750549,0.2160680741071701,0.988170862197876,284.6120300292969,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0115051269531,284.6122436523437,1.0,0.5088719725608826,1.0,1.0,0.0,1.0,-2.596536636352539,2.59653115272522,5.416989552031737e-06,2.00373649597168,0.8707412481307983,0.8707412481307983,0.0,161.93130493164062,145.0,34218.12890625,-0.0,1605.6943359375,1.0,281.2413024902344,283.5260009765625,292.1492614746094,294.3666687011719,293.1499938964844,293.1499938964844,281.54998779296875,37094.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583133816719055,1.0,0.0,0.0,3.576321840286255,3.576345205307007,8.534271955795703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.150390625,0.0,1460.752685546875,1895.4371337890625,0.0,3013.18798828125,0.8895938992500305,1.0,0.0,3.0,1.0,0.0
12332100,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.7669749855995178,0.2734730243682861,0.2490877956151962,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.8488686084747314,0.3742006421089172,0.3572708070278168,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.834987461566925,0.3549584746360779,0.2504804730415344,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358703613281,0.8156800866127014,0.3289536535739898,0.3146556913852691,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.7120014429092407,0.2154973000288009,0.9849852919578552,284.7366638183594,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0145263671875,284.7460021972656,1.0,0.5062875747680664,1.0,1.0,0.0,1.0,-2.5889205932617188,2.5889151096343994,5.385418717196444e-06,1.9979387521743768,0.8669843673706055,0.8669843673706055,0.0,159.6487274169922,145.0,32817.546875,-0.0,1585.0531005859375,1.0,281.4964294433594,283.6836853027344,292.07635498046875,294.1645812988281,293.1499938964844,293.1499938964844,281.54998779296875,37093.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452929854393005,1.0,0.0,0.0,3.555326461791992,3.555349826812744,8.434362257503381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.17041015625,0.0,1438.3397216796875,1895.4371337890625,0.0,2891.205078125,0.8849633932113647,1.0,0.0,3.0,1.0,0.0
12332160,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.7708457708358765,0.2730250060558319,0.24855338037014,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.8529174327850342,0.3734364509582519,0.3564084768295288,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.8388835787773132,0.3542815148830414,0.249905452132225,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.8194780349731445,0.3282859921455383,0.3138834536075592,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.7153782248497009,0.2150345742702484,0.982193887233734,284.7781982421875,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0185546875,284.7785339355469,1.0,0.5031641721725464,1.0,1.0,0.0,1.0,-2.582268238067627,2.5822629928588867,5.357926511351252e-06,1.9928781986236568,0.8623171448707581,0.8623171448707581,0.0,156.3763427734375,133.0,32339.087890625,-0.0,1561.4876708984375,1.0,281.541015625,283.7253723144531,292.05401611328125,294.1563415527344,293.1499938964844,293.1499938964844,281.8500061035156,37111.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370749354362488,1.0,0.0,0.0,3.5347564220428467,3.5347795486450195,8.337047461282054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.19775390625,0.0,1416.7498779296875,1895.4371337890625,0.0,2814.398681640625,0.8803637027740479,1.0,0.0,3.0,1.0,0.0
12332220,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7823119163513184,0.2722631692886352,0.2475232928991317,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8650497198104858,0.3720569610595703,0.3547412455081939,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8505015969276428,0.3530836105346679,0.2487969249486923,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.830501139163971,0.3270925283432007,0.312393307685852,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7250257134437561,0.2142718732357025,0.9770206809043884,284.9447326660156,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0274353027344,284.9451904296875,1.0,0.4957475960254669,1.0,1.0,0.0,1.0,-2.569687604904175,2.5696823596954346,5.3061476137372665e-06,1.983318567276001,0.8542457222938538,0.8542457222938538,0.0,148.0157012939453,121.0,30494.291015625,-0.0,1507.7193603515625,1.0,281.8405456542969,283.9245910644531,291.9560546875,293.94610595703125,293.1499938964844,293.1499938964844,282.1499938964844,37114.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156559467315674,1.0,0.0,0.0,3.4929962158203125,3.493018865585327,8.141220746438194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.86669921875,0.0,1373.3870849609375,1895.4371337890625,0.0,2615.373046875,0.8710950016975403,1.0,0.0,3.0,1.0,0.0
12332280,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7823119163513184,0.2722631692886352,0.2475232928991317,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8650497198104858,0.3720569610595703,0.3547412455081939,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8505015969276428,0.3530836105346679,0.2487969249486923,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.830501139163971,0.3270925283432007,0.312393307685852,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7250257134437561,0.2142718732357025,0.9770206809043884,284.9447326660156,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0274353027344,284.9451904296875,1.0,0.4957475960254669,1.0,1.0,0.0,1.0,-2.569687604904175,2.5696823596954346,5.3061476137372665e-06,1.983318567276001,0.8542457222938538,0.8542457222938538,0.0,148.0157012939453,121.0,30494.291015625,-0.0,1507.7193603515625,1.0,281.8405456542969,283.9245910644531,291.9560546875,293.94610595703125,293.1499938964844,293.1499938964844,282.1499938964844,37114.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156559467315674,1.0,0.0,0.0,3.4929962158203125,3.493018865585327,8.141220746438194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.86669921875,0.0,1373.3870849609375,1895.4371337890625,0.0,2615.373046875,0.8710950016975403,1.0,0.0,3.0,1.0,0.0
12332340,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.7986778020858765,0.2716844975948334,0.2466090768575668,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.8826696276664734,0.3708741962909698,0.3532090187072754,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.8674565553665161,0.3521005809307098,0.247801125049591,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.846234142780304,0.3260821998119354,0.3110255599021911,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7384598255157471,0.2137012481689453,0.972480535507202,285.1115417480469,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0370788574219,285.11212158203125,1.0,0.4873547255992889,1.0,1.0,0.0,1.0,-2.5584521293640137,2.558446884155273,5.2601303650590125e-06,1.974786400794983,0.8465443849563599,0.8465443849563599,0.0,138.0929718017578,109.0,28681.63671875,-0.0,1449.4132080078125,1.0,282.14013671875,284.12359619140625,291.8561096191406,293.73583984375,293.1499938964844,293.1499938964844,282.45001220703125,37104.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934349179267883,1.0,0.0,0.0,3.4514966011047363,3.451519012451172,7.948921734168835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.98388671875,0.0,1331.1492919921875,1895.4371337890625,0.0,2411.560546875,0.8618909120559692,1.0,0.0,3.0,1.0,0.0
12332400,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.7986778020858765,0.2716844975948334,0.2466090768575668,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.8826696276664734,0.3708741962909698,0.3532090187072754,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.8674565553665161,0.3521005809307098,0.247801125049591,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.846234142780304,0.3260821998119354,0.3110255599021911,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7384598255157471,0.2137012481689453,0.972480535507202,285.1115417480469,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0370788574219,285.11212158203125,1.0,0.4873547255992889,1.0,1.0,0.0,1.0,-2.5584521293640137,2.558446884155273,5.2601303650590125e-06,1.974786400794983,0.8465443849563599,0.8465443849563599,0.0,138.0929718017578,109.0,28681.63671875,-0.0,1449.4132080078125,1.0,282.14013671875,284.12359619140625,291.8561096191406,293.73583984375,293.1499938964844,293.1499938964844,282.45001220703125,37104.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934349179267883,1.0,0.0,0.0,3.4514966011047363,3.451519012451172,7.948921734168835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.98388671875,0.0,1331.1492919921875,1895.4371337890625,0.0,2411.560546875,0.8618909120559692,1.0,0.0,3.0,1.0,0.0
12332460,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.8195003271102905,0.2712530195713043,0.2457992136478424,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.9064229726791382,0.3698493242263794,0.3517969846725464,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.8905789852142334,0.3512783646583557,0.2468985021114349,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781677246094,0.8678432703018188,0.3252155780792236,0.3097649812698364,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.7567797899246216,0.2132753878831863,0.9684639573097228,285.2782287597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0469665527344,285.2789001464844,1.0,0.4783945083618164,1.0,1.0,0.0,1.0,-2.548356294631958,2.5483510494232178,5.218954356678296e-06,1.9671202898025515,0.839232325553894,0.839232325553894,0.0,127.2983856201172,97.0,26901.259765625,-0.0,1389.2838134765625,1.0,282.439697265625,284.3220520019531,291.7561340332031,293.5272827148437,293.1499938964844,293.1499938964844,282.75,37084.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700991630554199,1.0,0.0,0.0,3.4106390476226807,3.410660982131958,7.761842653053463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.4296875,0.0,1290.39990234375,1895.4371337890625,0.0,2201.71875,0.8528375625610352,1.0,0.0,3.0,1.0,0.0
12332520,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.8195003271102905,0.2712530195713043,0.2457992136478424,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.9064229726791382,0.3698493242263794,0.3517969846725464,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.8905789852142334,0.3512783646583557,0.2468985021114349,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781677246094,0.8678432703018188,0.3252155780792236,0.3097649812698364,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.7567797899246216,0.2132753878831863,0.9684639573097228,285.2782287597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0469665527344,285.2789001464844,1.0,0.4783945083618164,1.0,1.0,0.0,1.0,-2.548356294631958,2.5483510494232178,5.218954356678296e-06,1.9671202898025515,0.839232325553894,0.839232325553894,0.0,127.2983856201172,97.0,26901.259765625,-0.0,1389.2838134765625,1.0,282.439697265625,284.3220520019531,291.7561340332031,293.5272827148437,293.1499938964844,293.1499938964844,282.75,37084.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700991630554199,1.0,0.0,0.0,3.4106390476226807,3.410660982131958,7.761842653053463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.4296875,0.0,1290.39990234375,1895.4371337890625,0.0,2201.71875,0.8528375625610352,1.0,0.0,3.0,1.0,0.0
