time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332580,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444885253906,0.8453921675682068,0.2709475457668304,0.2450865805149078,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447021484375,0.9412710666656494,0.3689594268798828,0.3504957854747772,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446716308594,0.9229642152786256,0.3505910634994507,0.2460779249668121,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446105957031,0.8974485993385315,0.3244692385196686,0.3086016774177551,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442749023437,0.7821993827819824,0.2129649668931961,0.9648947715759276,285.4447021484375,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567626953125,285.4454650878906,1.0,0.4690963923931122,1.0,1.0,0.0,1.0,-2.5392637252807617,2.5392587184906006,5.182003405934665e-06,1.9602123498916624,0.8323366641998291,0.8323366641998291,0.0,116.01451110839844,85.0,25153.640625,-0.0,1328.7657470703125,1.0,282.7392578125,284.51983642578125,291.657470703125,293.3218994140625,293.1499938964844,293.1499938964844,283.04998779296875,37055.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74550861120224,1.0,0.0,0.0,3.3707847595214844,3.3708062171936035,7.58150292767823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.1376953125,0.0,1251.4403076171875,1895.4371337890625,0.0,1986.72216796875,0.8440147042274475,1.0,0.0,3.0,1.0,0.0
12332640,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444885253906,0.8453921675682068,0.2709475457668304,0.2450865805149078,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447021484375,0.9412710666656494,0.3689594268798828,0.3504957854747772,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446716308594,0.9229642152786256,0.3505910634994507,0.2460779249668121,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446105957031,0.8974485993385315,0.3244692385196686,0.3086016774177551,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442749023437,0.7821993827819824,0.2129649668931961,0.9648947715759276,285.4447021484375,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567626953125,285.4454650878906,1.0,0.4690963923931122,1.0,1.0,0.0,1.0,-2.5392637252807617,2.5392587184906006,5.182003405934665e-06,1.9602123498916624,0.8323366641998291,0.8323366641998291,0.0,116.01451110839844,85.0,25153.640625,-0.0,1328.7657470703125,1.0,282.7392578125,284.51983642578125,291.657470703125,293.3218994140625,293.1499938964844,293.1499938964844,283.04998779296875,37055.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74550861120224,1.0,0.0,0.0,3.3707847595214844,3.3708062171936035,7.58150292767823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.1376953125,0.0,1251.4403076171875,1895.4371337890625,0.0,1986.72216796875,0.8440147042274475,1.0,0.0,3.0,1.0,0.0
12332700,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56201171875,0.8619719743728638,0.2708140909671783,0.2447343319654464,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.9618874788284302,0.3685387074947357,0.3498559296131134,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635681152344,0.944451868534088,0.3502697050571441,0.2456730306148529,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.9168459177017212,0.3241168260574341,0.3080291152000427,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.7983100414276123,0.212832823395729,0.9631847739219666,285.5639343261719,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0613708496094,285.5732421875,1.0,0.464356005191803,1.0,1.0,0.0,1.0,-2.534842729568481,2.534837484359741,5.1640831770782825e-06,1.9568524360656736,0.8294786810874939,0.8294786810874939,0.0,110.29222106933594,85.0,23938.794921875,-0.0,1298.474609375,1.0,282.990234375,284.67730712890625,291.5824890136719,293.1320495605469,293.1499938964844,293.1499938964844,283.04998779296875,37027.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303490042686462,1.0,0.0,0.0,3.3510141372680664,3.351035594940185,7.492828899557935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.07421875,0.0,1232.3336181640625,1895.4371337890625,0.0,1857.9937744140625,0.8396761417388916,1.0,0.0,3.0,1.0,0.0
12332760,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.8826635479927063,0.2707454860210418,0.2444618940353393,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.9834463596343994,0.3681802153587341,0.349294364452362,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60626220703125,0.9682955145835876,0.3500123918056488,0.2453303188085556,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062316894531,0.9420036673545836,0.323819488286972,0.307524561882019,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059265136719,0.8171429634094238,0.2127452194690704,0.9617071151733398,285.6062927246094,286.1282653808594,293.1997985839844,288.67578125,293.2021484375,297.06622314453125,285.6069030761719,1.0,0.459589272737503,1.0,1.0,0.0,1.0,-2.5310466289520264,2.531041622161865,5.148714990355074e-06,1.9539644718170168,0.8258107304573059,0.8258107304573059,0.0,104.45745849609376,88.0,23546.0546875,-0.0,1268.5738525390625,1.0,283.0387878417969,284.7247619628906,291.56365966796875,293.12811279296875,293.1499938964844,293.1499938964844,283.1499938964844,37021.28125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200446128845215,1.0,0.0,0.0,3.3321688175201416,3.3321900367736816,7.408790452245739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.88525390625,0.0,1214.45556640625,1895.4371337890625,0.0,1772.3883056640625,0.8334757685661316,1.0,0.0,3.0,1.0,0.0
12332820,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540832519531,0.9046977758407592,0.2701664268970489,0.2438852339982986,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65399169921875,0.9990000128746032,0.3671668469905853,0.3458261489868164,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65399169921875,0.9892024993896484,0.3490657210350036,0.2446245402097702,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540222167969,0.9663413166999816,0.3228692412376404,0.3065435588359833,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.835600733757019,0.2123214453458786,0.959253191947937,285.6539611816406,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.07257080078125,285.6531677246094,1.0,0.4545221328735351,1.0,1.0,0.0,1.0,-2.520620107650757,2.5206148624420166,5.10670906805899e-06,1.9460757970809937,0.8173190355300903,0.8173190355300903,0.0,99.00374603271484,106.0,22622.138671875,-0.0,1232.6065673828125,1.0,283.1457824707031,284.7978820800781,291.52325439453125,293.05108642578125,293.1499938964844,293.1499938964844,283.1499938964844,36737.05078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064077258110046,1.0,0.0,0.0,3.2718021869659424,3.271822690963745,7.142781441871193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.92431640625,0.0,1156.648193359375,1895.4371337890625,0.0,1661.6839599609375,0.8185880184173584,1.0,0.0,3.0,1.0,0.0
12332880,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540832519531,0.9046977758407592,0.2701664268970489,0.2438852339982986,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65399169921875,0.9990000128746032,0.3671668469905853,0.3458261489868164,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65399169921875,0.9892024993896484,0.3490657210350036,0.2446245402097702,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540222167969,0.9663413166999816,0.3228692412376404,0.3065435588359833,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.835600733757019,0.2123214453458786,0.959253191947937,285.6539611816406,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.07257080078125,285.6531677246094,1.0,0.4545221328735351,1.0,1.0,0.0,1.0,-2.520620107650757,2.5206148624420166,5.10670906805899e-06,1.9460757970809937,0.8173190355300903,0.8173190355300903,0.0,99.00374603271484,106.0,22622.138671875,-0.0,1232.6065673828125,1.0,283.1457824707031,284.7978820800781,291.52325439453125,293.05108642578125,293.1499938964844,293.1499938964844,283.1499938964844,36737.05078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064077258110046,1.0,0.0,0.0,3.2718021869659424,3.271822690963745,7.142781441871193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.92431640625,0.0,1156.648193359375,1895.4371337890625,0.0,1661.6839599609375,0.8185880184173584,1.0,0.0,3.0,1.0,0.0
12332940,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449584960937,0.8886424899101257,0.2689739465713501,0.2430791556835174,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64483642578125,0.9886899590492249,0.3655803203582763,0.3470813333988189,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9742186665534972,0.3475175499916076,0.2437498867511749,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9485818147659302,0.3213938176631927,0.3054112792015075,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.8223201036453247,0.2114896029233932,0.9566301703453064,285.64483642578125,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0741271972656,285.64422607421875,1.0,0.4567886292934418,1.0,1.0,0.0,1.0,-2.5165250301361084,2.516519784927368,5.09060100739589e-06,1.943152666091919,0.8065741062164307,0.8065741062164307,0.0,102.15206146240234,124.0,22079.40234375,-0.0,1240.6798095703125,1.0,283.1498413085937,284.8055114746094,291.4783020019531,292.99005126953125,293.1499938964844,293.1499938964844,283.1499938964844,36216.80859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016215324401855,1.0,0.0,0.0,3.187335252761841,3.1873552799224854,6.778737997592543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.40771484375,0.0,1078.1929931640625,1895.4371337890625,0.0,1623.5733642578125,0.7990445494651794,1.0,0.0,3.0,1.0,0.0
12333000,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449584960937,0.8886424899101257,0.2689739465713501,0.2430791556835174,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64483642578125,0.9886899590492249,0.3655803203582763,0.3470813333988189,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9742186665534972,0.3475175499916076,0.2437498867511749,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9485818147659302,0.3213938176631927,0.3054112792015075,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.8223201036453247,0.2114896029233932,0.9566301703453064,285.64483642578125,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0741271972656,285.64422607421875,1.0,0.4567886292934418,1.0,1.0,0.0,1.0,-2.5165250301361084,2.516519784927368,5.09060100739589e-06,1.943152666091919,0.8065741062164307,0.8065741062164307,0.0,102.15206146240234,124.0,22079.40234375,-0.0,1240.6798095703125,1.0,283.1498413085937,284.8055114746094,291.4783020019531,292.99005126953125,293.1499938964844,293.1499938964844,283.1499938964844,36216.80859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016215324401855,1.0,0.0,0.0,3.187335252761841,3.1873552799224854,6.778737997592543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.40771484375,0.0,1078.1929931640625,1895.4371337890625,0.0,1623.5733642578125,0.7990445494651794,1.0,0.0,3.0,1.0,0.0
12333060,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63690185546875,0.8506719470024109,0.2673357427120209,0.2420772165060043,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368103027344,0.9474489688873292,0.3633826375007629,0.3454762399196625,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368103027344,0.9294803738594056,0.3455260992050171,0.2427273243665695,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368408203125,0.9027424454689026,0.3194948732852936,0.3041114807128906,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369934082031,0.7875285744667053,0.2102655172348022,0.953451693058014,285.6368103027344,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.07159423828125,285.63623046875,1.0,0.4628375172615051,1.0,1.0,0.0,1.0,-2.5064496994018555,2.5064444541931152,5.049603714724071e-06,1.9352021217346191,0.7941352725028992,0.7941352725028992,0.0,111.95509338378906,142.0,21502.404296875,-0.0,1270.4869384765625,1.0,283.1499938964844,284.8148193359375,291.40313720703125,292.88751220703125,293.1499938964844,293.1499938964844,283.1499938964844,35568.921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973715424537659,1.0,0.0,0.0,3.0862324237823486,3.0862512588500977,6.355512596201152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.62939453125,0.0,989.0177001953124,1895.4371337890625,0.0,1590.07177734375,0.7757759094238281,1.0,0.0,3.0,1.0,0.0
12333120,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63690185546875,0.8506719470024109,0.2673357427120209,0.2420772165060043,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368103027344,0.9474489688873292,0.3633826375007629,0.3454762399196625,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368103027344,0.9294803738594056,0.3455260992050171,0.2427273243665695,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368408203125,0.9027424454689026,0.3194948732852936,0.3041114807128906,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369934082031,0.7875285744667053,0.2102655172348022,0.953451693058014,285.6368103027344,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.07159423828125,285.63623046875,1.0,0.4628375172615051,1.0,1.0,0.0,1.0,-2.5064496994018555,2.5064444541931152,5.049603714724071e-06,1.9352021217346191,0.7941352725028992,0.7941352725028992,0.0,111.95509338378906,142.0,21502.404296875,-0.0,1270.4869384765625,1.0,283.1499938964844,284.8148193359375,291.40313720703125,292.88751220703125,293.1499938964844,293.1499938964844,283.1499938964844,35568.921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973715424537659,1.0,0.0,0.0,3.0862324237823486,3.0862512588500977,6.355512596201152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.62939453125,0.0,989.0177001953124,1895.4371337890625,0.0,1590.07177734375,0.7757759094238281,1.0,0.0,3.0,1.0,0.0
12333180,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.8151655197143555,0.2654794752597809,0.2409667372703552,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.9001765847206116,0.3610033094882965,0.3438135683536529,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.8849435448646545,0.3433093428611755,0.2416168451309204,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.8620810508728027,0.317360907793045,0.3026879429817199,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.7527357935905457,0.2087959200143814,0.9496671557426452,285.6352233886719,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0669250488281,285.6349792480469,1.0,0.4711440801620483,1.0,1.0,0.0,1.0,-2.495527029037476,2.4955220222473145,5.005771527066827e-06,1.9268003702163696,0.7801995277404785,0.7801995277404785,0.0,125.18993377685548,160.0,20916.1796875,-0.0,1313.42822265625,1.0,283.1499938964844,284.8313293457031,291.3185119628906,292.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,34836.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690792441368103,1.0,0.0,0.0,2.971569776535034,2.971587657928467,5.89203295930929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.15625,0.0,894.1682739257812,1895.4371337890625,0.0,1538.8602294921875,0.7495232820510864,1.0,0.0,3.0,1.0,0.0
12333240,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.8151655197143555,0.2654794752597809,0.2409667372703552,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.9001765847206116,0.3610033094882965,0.3438135683536529,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.8849435448646545,0.3433093428611755,0.2416168451309204,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.8620810508728027,0.317360907793045,0.3026879429817199,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.7527357935905457,0.2087959200143814,0.9496671557426452,285.6352233886719,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0669250488281,285.6349792480469,1.0,0.4711440801620483,1.0,1.0,0.0,1.0,-2.495527029037476,2.4955220222473145,5.005771527066827e-06,1.9268003702163696,0.7801995277404785,0.7801995277404785,0.0,125.18993377685548,160.0,20916.1796875,-0.0,1313.42822265625,1.0,283.1499938964844,284.8313293457031,291.3185119628906,292.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,34836.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690792441368103,1.0,0.0,0.0,2.971569776535034,2.971587657928467,5.89203295930929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.15625,0.0,894.1682739257812,1895.4371337890625,0.0,1538.8602294921875,0.7495232820510864,1.0,0.0,3.0,1.0,0.0
12333300,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387939453125,0.7980714440345764,0.2645053565502167,0.2403926253318786,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388244628906,0.8808335065841675,0.3597698807716369,0.3429669439792633,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388244628906,0.8662041425704956,0.3421515226364136,0.2410446405410766,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388244628906,0.844536304473877,0.3162388205528259,0.3019484281539917,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.7378667593002319,0.2079989165067672,0.9476144313812256,285.6388244628906,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0641784667969,285.6390075683594,1.0,0.4758187532424927,1.0,1.0,0.0,1.0,-2.4897780418396,2.4897730350494385,4.982761311111972e-06,1.922369122505188,0.7727488279342651,0.7727488279342651,0.0,132.64385986328125,160.0,20604.71875,-0.0,1337.942626953125,1.0,283.1499938964844,284.84490966796875,291.27716064453125,292.7074584960937,293.1499938964844,293.1499938964844,283.1499938964844,34275.953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865798830986023,1.0,0.0,0.0,2.9026968479156494,2.9027140140533447,5.622075605060672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.20068359375,0.0,839.5848999023438,1895.4371337890625,0.0,1506.4962158203125,0.7364680171012878,1.0,0.0,3.0,1.0,0.0
12333360,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405639648437,0.7819926142692566,0.2635110914707184,0.2398146539926529,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405944824219,0.8633854389190674,0.358515590429306,0.342115968465805,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405944824219,0.8495138883590698,0.340971291065216,0.2404678761959076,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405944824219,0.8289414644241333,0.3150908052921295,0.301198661327362,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405334472656,0.7244948148727417,0.2071716040372848,0.94548898935318,285.6405944824219,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0613098144531,285.6407165527344,1.0,0.480725884437561,1.0,1.0,0.0,1.0,-2.4839138984680176,2.4839091300964355,4.959338639309863e-06,1.9178446531295776,0.7649405002593994,0.7649405002593994,0.0,140.4912567138672,148.0,20323.017578125,-0.0,1363.8599853515625,1.0,283.1499938964844,284.8553466796875,291.2382507324219,292.6499938964844,293.1499938964844,293.1499938964844,283.1499938964844,34043.15625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819220185279846,1.0,0.0,0.0,2.845546007156372,2.845562696456909,5.402870328907738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.83740234375,0.0,797.4008178710938,1895.4371337890625,0.0,1471.1104736328125,0.7208234667778015,1.0,0.0,3.0,1.0,0.0
12333420,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6514587402344,0.7707646489143372,0.2615264058113098,0.2382421493530273,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515197753906,0.8514875173568726,0.355989396572113,0.3399632573127746,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515197753906,0.8381884098052979,0.3385971188545227,0.238981544971466,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6514892578125,0.8180018067359924,0.3127661049365997,0.2992366254329681,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513977050781,0.7146962285041809,0.2054784148931503,0.93899405002594,285.6515197753906,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0556945800781,285.6518249511719,1.0,0.4815115332603454,1.0,1.0,0.0,1.0,-2.4674973487854004,2.4674925804138184,4.894124231213937e-06,1.905208826065064,0.7485201358795166,0.7485201358795166,0.0,145.53811645507812,136.0,19704.33984375,-0.0,1364.576904296875,1.0,283.1499938964844,284.8856201171875,291.1665954589844,292.5387878417969,293.1499938964844,293.1499938964844,283.1499938964844,33196.83984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714821457862854,1.0,0.0,0.0,2.7099809646606445,2.709996461868286,4.900335284219182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.017578125,0.0,701.6653442382812,1895.4371337890625,0.0,1393.37646484375,0.6901218891143799,1.0,0.0,3.0,1.0,0.0
12333480,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6514587402344,0.7707646489143372,0.2615264058113098,0.2382421493530273,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515197753906,0.8514875173568726,0.355989396572113,0.3399632573127746,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515197753906,0.8381884098052979,0.3385971188545227,0.238981544971466,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6514892578125,0.8180018067359924,0.3127661049365997,0.2992366254329681,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513977050781,0.7146962285041809,0.2054784148931503,0.93899405002594,285.6515197753906,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0556945800781,285.6518249511719,1.0,0.4815115332603454,1.0,1.0,0.0,1.0,-2.4674973487854004,2.4674925804138184,4.894124231213937e-06,1.905208826065064,0.7485201358795166,0.7485201358795166,0.0,145.53811645507812,136.0,19704.33984375,-0.0,1364.576904296875,1.0,283.1499938964844,284.8856201171875,291.1665954589844,292.5387878417969,293.1499938964844,293.1499938964844,283.1499938964844,33196.83984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714821457862854,1.0,0.0,0.0,2.7099809646606445,2.709996461868286,4.900335284219182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.017578125,0.0,701.6653442382812,1895.4371337890625,0.0,1393.37646484375,0.6901218891143799,1.0,0.0,3.0,1.0,0.0
12333540,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6686706542969,0.7708672285079956,0.2596316337585449,0.2364779561758041,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687927246094,0.8516974449157715,0.3535105288028717,0.3375698029994964,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687927246094,0.8384171724319458,0.336280882358551,0.2373242676258087,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66876220703125,0.8181062340736389,0.3104790449142456,0.297023594379425,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.714599072933197,0.2038207054138183,0.9312857389450072,285.6688232421875,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0511169433594,285.6695251464844,1.0,0.4775613844394684,1.0,1.0,0.0,1.0,-2.44859266281128,2.4485878944396973,4.819421974389115e-06,1.8905770778656008,0.7311135530471802,0.7311135530471802,0.0,143.67567443847656,124.0,19086.345703125,-0.0,1333.3167724609375,1.0,283.1499938964844,284.9237976074219,291.1033020019531,292.43511962890625,293.1499938964844,293.1499938964844,283.1499938964844,32298.978515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599246859550476,1.0,0.0,0.0,2.5666284561157227,2.566642999649048,4.3956123363386723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.4345703125,0.0,609.3670654296875,1895.4371337890625,0.0,1309.98681640625,0.6578431129455566,1.0,0.0,3.0,1.0,0.0
12333600,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6686706542969,0.7708672285079956,0.2596316337585449,0.2364779561758041,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687927246094,0.8516974449157715,0.3535105288028717,0.3375698029994964,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687927246094,0.8384171724319458,0.336280882358551,0.2373242676258087,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66876220703125,0.8181062340736389,0.3104790449142456,0.297023594379425,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.714599072933197,0.2038207054138183,0.9312857389450072,285.6688232421875,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0511169433594,285.6695251464844,1.0,0.4775613844394684,1.0,1.0,0.0,1.0,-2.44859266281128,2.4485878944396973,4.819421974389115e-06,1.8905770778656008,0.7311135530471802,0.7311135530471802,0.0,143.67567443847656,124.0,19086.345703125,-0.0,1333.3167724609375,1.0,283.1499938964844,284.9237976074219,291.1033020019531,292.43511962890625,293.1499938964844,293.1499938964844,283.1499938964844,32298.978515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599246859550476,1.0,0.0,0.0,2.5666284561157227,2.566642999649048,4.3956123363386723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.4345703125,0.0,609.3670654296875,1895.4371337890625,0.0,1309.98681640625,0.6578431129455566,1.0,0.0,3.0,1.0,0.0
12333660,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.7777606844902039,0.2578426003456116,0.2346588969230651,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937561035156,0.8591307401657104,0.3511047661304474,0.3350849747657776,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937255859375,0.8455467224121094,0.3340468406677246,0.2356061786413192,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.8248407244682312,0.3082572221755981,0.2947115302085876,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.7204025387763977,0.2022317796945572,0.9231200218200684,285.6937866210937,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0477905273437,285.69482421875,1.0,0.4706884622573852,1.0,1.0,0.0,1.0,-2.4287703037261963,2.4287655353546143,4.741684733744478e-06,1.875211358070373,0.7128724455833435,0.7128724455833435,0.0,137.8359375,112.0,18502.115234375,-0.0,1284.9066162109375,1.0,283.1499938964844,284.9749450683594,291.0494689941406,292.343017578125,293.1499938964844,293.1499938964844,283.1499938964844,31347.36328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478784680366516,1.0,0.0,0.0,2.417416572570801,2.4174299240112305,3.899387479577854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.5859375,0.0,522.50146484375,1895.4371337890625,0.0,1226.224609375,0.6244440078735352,1.0,0.0,3.0,1.0,0.0
12333720,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.7777606844902039,0.2578426003456116,0.2346588969230651,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937561035156,0.8591307401657104,0.3511047661304474,0.3350849747657776,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937255859375,0.8455467224121094,0.3340468406677246,0.2356061786413192,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.8248407244682312,0.3082572221755981,0.2947115302085876,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.7204025387763977,0.2022317796945572,0.9231200218200684,285.6937866210937,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0477905273437,285.69482421875,1.0,0.4706884622573852,1.0,1.0,0.0,1.0,-2.4287703037261963,2.4287655353546143,4.741684733744478e-06,1.875211358070373,0.7128724455833435,0.7128724455833435,0.0,137.8359375,112.0,18502.115234375,-0.0,1284.9066162109375,1.0,283.1499938964844,284.9749450683594,291.0494689941406,292.343017578125,293.1499938964844,293.1499938964844,283.1499938964844,31347.36328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478784680366516,1.0,0.0,0.0,2.417416572570801,2.4174299240112305,3.899387479577854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.5859375,0.0,522.50146484375,1895.4371337890625,0.0,1226.224609375,0.6244440078735352,1.0,0.0,3.0,1.0,0.0
12333780,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264404296875,0.7901780605316162,0.2561529576778412,0.2328415364027023,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.872572660446167,0.3487763106822967,0.33257856965065,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.8584322929382324,0.3318970501422882,0.2338773757219314,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.8367713093757629,0.3061050772666931,0.2923709154129028,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.730552613735199,0.2007177621126175,0.9148424863815308,285.7267150878906,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0456237792969,285.7281799316406,1.0,0.462018072605133,1.0,1.0,0.0,1.0,-2.4087421894073486,2.4087376594543457,4.6637824198114686e-06,1.8596737384796145,0.6938698887825012,0.6938698887825012,0.0,129.62356567382812,100.0,17909.392578125,-0.0,1227.2412109375,1.0,283.1499938964844,285.0350036621094,291.0028991699219,292.2589111328125,293.1499938964844,293.1499938964844,283.1499938964844,30345.3125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63578861951828,1.0,0.0,0.0,2.2640507221221924,2.2640628814697266,3.420311429636058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.4306640625,0.0,442.4546813964844,1895.4371337890625,0.0,1145.582275390625,0.5903434157371521,1.0,0.0,3.0,1.0,0.0
12333840,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264404296875,0.7901780605316162,0.2561529576778412,0.2328415364027023,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.872572660446167,0.3487763106822967,0.33257856965065,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.8584322929382324,0.3318970501422882,0.2338773757219314,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.8367713093757629,0.3061050772666931,0.2923709154129028,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.730552613735199,0.2007177621126175,0.9148424863815308,285.7267150878906,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0456237792969,285.7281799316406,1.0,0.462018072605133,1.0,1.0,0.0,1.0,-2.4087421894073486,2.4087376594543457,4.6637824198114686e-06,1.8596737384796145,0.6938698887825012,0.6938698887825012,0.0,129.62356567382812,100.0,17909.392578125,-0.0,1227.2412109375,1.0,283.1499938964844,285.0350036621094,291.0028991699219,292.2589111328125,293.1499938964844,293.1499938964844,283.1499938964844,30345.3125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63578861951828,1.0,0.0,0.0,2.2640507221221924,2.2640628814697266,3.420311429636058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.4306640625,0.0,442.4546813964844,1895.4371337890625,0.0,1145.582275390625,0.5903434157371521,1.0,0.0,3.0,1.0,0.0
12333900,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.7983982563018799,0.25534388422966,0.231942132115364,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.8815710544586182,0.3476417362689972,0.3313289582729339,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.8671034574508667,0.3308540880680084,0.2330171316862106,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.844734787940979,0.3050556182861328,0.2912015914916992,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.7372405529022217,0.1999887526035308,0.9107182621955872,285.7486877441406,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.044921875,285.750732421875,1.0,0.4572287201881408,1.0,1.0,0.0,1.0,-2.398767471313477,2.3987627029418945,4.625225756171858e-06,1.85193133354187,0.6841503381729126,0.6841503381729126,0.0,124.9484634399414,100.0,17592.66015625,-0.0,1196.4644775390625,1.0,283.1499938964844,285.0719909667969,290.9811706542969,292.2176513671875,293.1499938964844,293.1499938964844,283.1499938964844,29639.462890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296762824058533,1.0,0.0,0.0,2.1796889305114746,2.1797003746032715,3.170168554333941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.18310546875,0.0,401.5773620605469,1895.4371337890625,0.0,1106.1767578125,0.5742420554161072,1.0,0.0,3.0,1.0,0.0
12333960,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679443359375,0.808013379573822,0.2545578479766845,0.2310564219951629,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.892240047454834,0.346527099609375,0.3300901353359222,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.8774563670158386,0.3298322856426239,0.2321660369634628,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681579589844,0.8542742729187012,0.3040239512920379,0.2900407016277313,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676086425781,0.7452211380004883,0.1992782354354858,0.9066337943077089,285.768310546875,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0444641113281,285.77020263671875,1.0,0.4522155523300171,1.0,1.0,0.0,1.0,-2.3888909816741943,2.3888862133026123,4.587210241879802e-06,1.8442633152008057,0.6742258071899414,0.6742258071899414,0.0,120.00379180908205,88.0,17307.13671875,-0.0,1164.944580078125,1.0,283.1499938964844,285.1047668457031,290.96099853515625,292.1795349121094,293.1499938964844,293.1499938964844,283.1499938964844,29289.59765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235461831092834,1.0,0.0,0.0,2.1084349155426025,2.1084461212158203,2.966291390293918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.42138671875,0.0,370.1944274902344,1895.4371337890625,0.0,1067.6104736328125,0.5559889078140259,1.0,0.0,3.0,1.0,0.0
12334020,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183898925781,0.8305380344390869,0.2530547976493835,0.2293222099542617,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188171386719,0.9205758571624756,0.3443591892719269,0.3276439309120178,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187561035156,0.904021382331848,0.3278537690639496,0.2304895520210266,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186340332031,0.8792228698730469,0.3020148277282715,0.2877443730831146,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179931640625,0.7661969065666199,0.1979115009307861,0.8985931873321533,285.8188171386719,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0441589355469,285.8211975097656,1.0,0.4416768848896026,1.0,1.0,0.0,1.0,-2.369436264038086,2.369431734085083,4.512793111643987e-06,1.8291524648666384,0.6540642380714417,0.6540642380714417,0.0,109.5507354736328,76.0,16694.009765625,-0.0,1100.7010498046875,1.0,283.1499938964844,285.1845092773437,290.9228210449219,292.1034851074219,293.1499938964844,293.1499938964844,283.1499938964844,28177.828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109509468078613,1.0,0.0,0.0,1.952575445175171,1.9525854587554927,2.543952746236755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.27001953125,0.0,306.2587585449219,1895.4371337890625,0.0,991.4714965820312,0.5218415856361389,1.0,0.0,3.0,1.0,0.0
12334080,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183898925781,0.8305380344390869,0.2530547976493835,0.2293222099542617,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188171386719,0.9205758571624756,0.3443591892719269,0.3276439309120178,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187561035156,0.904021382331848,0.3278537690639496,0.2304895520210266,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186340332031,0.8792228698730469,0.3020148277282715,0.2877443730831146,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179931640625,0.7661969065666199,0.1979115009307861,0.8985931873321533,285.8188171386719,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0441589355469,285.8211975097656,1.0,0.4416768848896026,1.0,1.0,0.0,1.0,-2.369436264038086,2.369431734085083,4.512793111643987e-06,1.8291524648666384,0.6540642380714417,0.6540642380714417,0.0,109.5507354736328,76.0,16694.009765625,-0.0,1100.7010498046875,1.0,283.1499938964844,285.1845092773437,290.9228210449219,292.1034851074219,293.1499938964844,293.1499938964844,283.1499938964844,28177.828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109509468078613,1.0,0.0,0.0,1.952575445175171,1.9525854587554927,2.543952746236755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.27001953125,0.0,306.2587585449219,1895.4371337890625,0.0,991.4714965820312,0.5218415856361389,1.0,0.0,3.0,1.0,0.0
12334140,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778686523437,0.8618941307067871,0.2516433894634247,0.2276503890752792,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783569335937,0.9616143703460692,0.342274934053421,0.3252551555633545,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782958984375,0.9448762536048888,0.3259634673595428,0.2288586944341659,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.878173828125,0.9154886603355408,0.3000792264938354,0.285496175289154,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773803710937,0.7966510653495789,0.1966164261102676,0.8907767534255981,285.8783874511719,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.0445861816406,285.8812255859375,1.0,0.4306364357471466,1.0,1.0,0.0,1.0,-2.3505077362060547,2.350503206253052,4.440985321707558e-06,1.8144428730010984,0.6335062980651855,0.6335062980651855,0.0,98.60042572021484,64.0,16069.0107421875,-0.0,1036.035400390625,1.0,283.1499938964844,285.2743530273437,290.8881225585937,292.03033447265625,293.1499938964844,293.1499938964844,283.1499938964844,27011.59375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978531241416931,1.0,0.0,0.0,1.7985397577285769,1.7985488176345823,2.158407568231269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.90771484375,0.0,250.7899475097656,1895.4371337890625,0.0,916.916259765625,0.4883623421192169,1.0,0.0,3.0,1.0,0.0
12334200,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778686523437,0.8618941307067871,0.2516433894634247,0.2276503890752792,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783569335937,0.9616143703460692,0.342274934053421,0.3252551555633545,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782958984375,0.9448762536048888,0.3259634673595428,0.2288586944341659,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.878173828125,0.9154886603355408,0.3000792264938354,0.285496175289154,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773803710937,0.7966510653495789,0.1966164261102676,0.8907767534255981,285.8783874511719,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.0445861816406,285.8812255859375,1.0,0.4306364357471466,1.0,1.0,0.0,1.0,-2.3505077362060547,2.350503206253052,4.440985321707558e-06,1.8144428730010984,0.6335062980651855,0.6335062980651855,0.0,98.60042572021484,64.0,16069.0107421875,-0.0,1036.035400390625,1.0,283.1499938964844,285.2743530273437,290.8881225585937,292.03033447265625,293.1499938964844,293.1499938964844,283.1499938964844,27011.59375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978531241416931,1.0,0.0,0.0,1.7985397577285769,1.7985488176345823,2.158407568231269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.90771484375,0.0,250.7899475097656,1895.4371337890625,0.0,916.916259765625,0.4883623421192169,1.0,0.0,3.0,1.0,0.0
12334260,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459228515625,0.90665864944458,0.25031378865242,0.2260764837265014,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464111328125,0.9990000128746032,0.3403444588184356,0.3186539113521576,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94635009765625,0.991429090499878,0.3241533935070038,0.2273024469614029,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462280273437,0.9673654437065125,0.2982088923454284,0.2833349108695984,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453430175781,0.8354660868644714,0.1953825503587722,0.8833571076393127,285.94647216796875,287.4975280761719,292.0955505371094,287.925048828125,292.0973815917969,297.04559326171875,285.94927978515625,1.0,0.4190482497215271,1.0,1.0,0.0,1.0,-2.3276610374450684,2.3276567459106445,4.35581978308619e-06,1.7970799207687378,0.6126658320426941,0.6126658320426941,0.0,88.00337982177734,82.0,15418.2998046875,-0.0,969.5574340820312,1.0,283.1499938964844,285.3735046386719,290.8567810058594,291.9598999023437,293.1499938964844,293.1499938964844,283.1499938964844,25795.638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841715335845947,1.0,0.0,0.0,1.6482912302017212,1.6482994556427002,1.8128476142464933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.1298828125,0.0,203.54527282714844,1895.4371337890625,0.0,844.4588012695312,0.4559743702411651,1.0,0.0,3.0,1.0,0.0
12334320,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459228515625,0.90665864944458,0.25031378865242,0.2260764837265014,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464111328125,0.9990000128746032,0.3403444588184356,0.3186539113521576,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94635009765625,0.991429090499878,0.3241533935070038,0.2273024469614029,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462280273437,0.9673654437065125,0.2982088923454284,0.2833349108695984,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453430175781,0.8354660868644714,0.1953825503587722,0.8833571076393127,285.94647216796875,287.4975280761719,292.0955505371094,287.925048828125,292.0973815917969,297.04559326171875,285.94927978515625,1.0,0.4190482497215271,1.0,1.0,0.0,1.0,-2.3276610374450684,2.3276567459106445,4.35581978308619e-06,1.7970799207687378,0.6126658320426941,0.6126658320426941,0.0,88.00337982177734,82.0,15418.2998046875,-0.0,969.5574340820312,1.0,283.1499938964844,285.3735046386719,290.8567810058594,291.9598999023437,293.1499938964844,293.1499938964844,283.1499938964844,25795.638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841715335845947,1.0,0.0,0.0,1.6482912302017212,1.6482994556427002,1.8128476142464933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.1298828125,0.0,203.54527282714844,1895.4371337890625,0.0,844.4588012695312,0.4559743702411651,1.0,0.0,3.0,1.0,0.0
12334380,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.9083880186080932,0.2490172833204269,0.2248836159706115,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.9990000128746032,0.3396395146846771,0.3153097033500671,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.9927207827568054,0.3223877549171448,0.2260469794273376,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199279785156,0.9687427282333374,0.2963759303092956,0.2815721035003662,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187683105469,0.8365914821624756,0.1941969394683838,0.877856433391571,286.0202331542969,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0469055175781,286.0244445800781,1.0,0.4168909192085266,1.0,1.0,0.0,1.0,-2.3116087913513184,2.3116044998168945,4.29497413279023e-06,1.7840237617492676,0.5915708541870117,0.5915708541870117,0.0,86.92200469970703,100.0,14767.3369140625,-0.0,948.914306640625,1.0,283.1499938964844,285.48046875,290.8275756835937,291.8898010253906,293.1499938964844,293.1499938964844,283.1499938964844,24542.97265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569664478302002,1.0,0.0,0.0,1.5032594203948977,1.50326669216156,1.507860787341997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.281982421875,0.0,163.91769409179688,1895.4371337890625,0.0,773.5684814453125,0.4249893724918365,1.0,0.0,3.0,1.0,0.0
