time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334440,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.9083880186080932,0.2490172833204269,0.2248836159706115,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.9990000128746032,0.3396395146846771,0.3153097033500671,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.9927207827568054,0.3223877549171448,0.2260469794273376,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199279785156,0.9687427282333374,0.2963759303092956,0.2815721035003662,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187683105469,0.8365914821624756,0.1941969394683838,0.877856433391571,286.0202331542969,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0469055175781,286.0244445800781,1.0,0.4168909192085266,1.0,1.0,0.0,1.0,-2.3116087913513184,2.3116044998168945,4.29497413279023e-06,1.7840237617492676,0.5915708541870117,0.5915708541870117,0.0,86.92200469970703,100.0,14767.3369140625,-0.0,948.914306640625,1.0,283.1499938964844,285.48046875,290.8275756835937,291.8898010253906,293.1499938964844,293.1499938964844,283.1499938964844,24542.97265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569664478302002,1.0,0.0,0.0,1.5032594203948977,1.50326669216156,1.507860787341997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.281982421875,0.0,163.91769409179688,1895.4371337890625,0.0,773.5684814453125,0.4249893724918365,1.0,0.0,3.0,1.0,0.0
12334500,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0710754394531,0.9000087976455688,0.248403251171112,0.2243695110082626,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0720520019531,0.9988357424736024,0.3386432528495788,0.3214030265808105,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.9856475591659546,0.321547120809555,0.2254883348941803,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.9599425196647644,0.2954950928688049,0.2807807326316833,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.8296462297439575,0.1936331987380981,0.875537633895874,286.07208251953125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0478210449219,286.07781982421875,1.0,0.4185104668140411,1.0,1.0,0.0,1.0,-2.3139233589172363,2.3139190673828125,4.303561127017019e-06,1.7858173847198486,0.5811738967895508,0.5811738967895508,0.0,88.30480194091797,100.0,14472.8955078125,-0.0,956.7249145507812,1.0,283.1499938964844,285.548828125,290.8145446777344,291.8564758300781,293.1499938964844,293.1499938964844,283.1499938964844,23695.515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621792078018188,1.0,0.0,0.0,1.4276186227798462,1.4276254177093506,1.3599338899439317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.29541015625,0.0,144.9640350341797,1895.4371337890625,0.0,739.2649536132812,0.411295622587204,1.0,0.0,3.0,1.0,0.0
12334560,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.8787884712219238,0.247789591550827,0.2239751070737838,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210327148437,0.9802027344703674,0.3373570442199707,0.3205382525920868,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,286.12091064453125,0.9644891619682312,0.32071253657341,0.2250266373157501,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.9352464079856871,0.2946136891841888,0.2801135778427124,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.8115774989128113,0.1930527687072754,0.8737446665763855,286.1210632324219,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0484924316406,286.1258850097656,1.0,0.4210552275180816,1.0,1.0,0.0,1.0,-2.308888435363769,2.3088841438293457,4.28504245064687e-06,1.7819997072219849,0.5707760453224182,0.5707760453224182,0.0,92.2117919921875,118.0,14200.9306640625,-0.0,966.9421997070312,1.0,283.1499938964844,285.6125793457031,290.80450439453125,291.8294372558594,293.1499938964844,293.1499938964844,283.1499938964844,23237.470703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548458099365234,1.0,0.0,0.0,1.366147756576538,1.366154432296753,1.245342531319693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.356689453125,0.0,131.341796875,1895.4371337890625,0.0,707.0955200195312,0.3958393335342407,1.0,0.0,3.0,1.0,0.0
12334620,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265930175781,0.8364877104759216,0.2465771287679672,0.2232977598905563,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.92853581905365,0.3351438641548157,0.318792849779129,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.9112006425857544,0.3190738558769226,0.2242013663053512,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.8847254514694214,0.2928709983825683,0.278900682926178,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.7707905173301697,0.1918810755014419,0.8705724477767944,286.2275085449219,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.04962158203125,286.23272705078125,1.0,0.4285430312156677,1.0,1.0,0.0,1.0,-2.2997186183929443,2.2997145652771,4.251066002325388e-06,1.7748442888259888,0.5502012372016907,0.5502012372016907,0.0,102.92388153076172,136.0,13608.51171875,-0.0,999.5107421875,1.0,283.1499938964844,285.75152587890625,290.78680419921875,291.7756652832031,293.1499938964844,293.1499938964844,283.1499938964844,21915.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540488600730896,1.0,0.0,0.0,1.237954020500183,1.237959861755371,1.0225920732409577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.384033203125,0.0,104.92253875732422,1895.4371337890625,0.0,648.0557861328125,0.3687146306037903,1.0,0.0,3.0,1.0,0.0
12334680,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265930175781,0.8364877104759216,0.2465771287679672,0.2232977598905563,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.92853581905365,0.3351438641548157,0.318792849779129,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.9112006425857544,0.3190738558769226,0.2242013663053512,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.8847254514694214,0.2928709983825683,0.278900682926178,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.7707905173301697,0.1918810755014419,0.8705724477767944,286.2275085449219,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.04962158203125,286.23272705078125,1.0,0.4285430312156677,1.0,1.0,0.0,1.0,-2.2997186183929443,2.2997145652771,4.251066002325388e-06,1.7748442888259888,0.5502012372016907,0.5502012372016907,0.0,102.92388153076172,136.0,13608.51171875,-0.0,999.5107421875,1.0,283.1499938964844,285.75152587890625,290.78680419921875,291.7756652832031,293.1499938964844,293.1499938964844,283.1499938964844,21915.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540488600730896,1.0,0.0,0.0,1.237954020500183,1.237959861755371,1.0225920732409577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.384033203125,0.0,104.92253875732422,1895.4371337890625,0.0,648.0557861328125,0.3687146306037903,1.0,0.0,3.0,1.0,0.0
12334740,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3405456542969,0.7995511293411255,0.2453904598951339,0.2227409034967422,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414611816406,0.8821398615837097,0.3331969380378723,0.3174492716789245,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3413391113281,0.8679457306861877,0.3174774348735809,0.223481997847557,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.8440998792648315,0.291156142950058,0.2778179049491882,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33953857421875,0.7364422082901001,0.1907094717025756,0.8678795099258423,286.3415222167969,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0506286621094,286.3470764160156,1.0,0.438221126794815,1.0,1.0,0.0,1.0,-2.2920351028442383,2.2920310497283936,4.222704774292652e-06,1.7688478231430054,0.5299570560455322,0.5299570560455322,0.0,116.34021759033205,139.0,13008.3115234375,-0.0,1043.9324951171875,1.0,283.1499938964844,285.8977355957031,290.77020263671875,291.7231750488281,293.1499938964844,293.1499938964844,283.1499938964844,20590.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262935161590576,1.0,0.0,0.0,1.1192150115966797,1.1192203760147097,8.358349390391595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.780029296875,0.0,83.68036651611328,1895.4371337890625,0.0,594.5233154296875,0.346648246049881,1.0,0.0,3.0,1.0,0.0
12334800,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3405456542969,0.7995511293411255,0.2453904598951339,0.2227409034967422,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414611816406,0.8821398615837097,0.3331969380378723,0.3174492716789245,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3413391113281,0.8679457306861877,0.3174774348735809,0.223481997847557,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.8440998792648315,0.291156142950058,0.2778179049491882,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33953857421875,0.7364422082901001,0.1907094717025756,0.8678795099258423,286.3415222167969,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0506286621094,286.3470764160156,1.0,0.438221126794815,1.0,1.0,0.0,1.0,-2.2920351028442383,2.2920310497283936,4.222704774292652e-06,1.7688478231430054,0.5299570560455322,0.5299570560455322,0.0,116.34021759033205,139.0,13008.3115234375,-0.0,1043.9324951171875,1.0,283.1499938964844,285.8977355957031,290.77020263671875,291.7231750488281,293.1499938964844,293.1499938964844,283.1499938964844,20590.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262935161590576,1.0,0.0,0.0,1.1192150115966797,1.1192203760147097,8.358349390391595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.780029296875,0.0,83.68036651611328,1895.4371337890625,0.0,594.5233154296875,0.346648246049881,1.0,0.0,3.0,1.0,0.0
12334860,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4385986328125,0.776648223400116,0.2441852539777755,0.2220467180013656,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394226074219,0.8570622801780701,0.3313334286212921,0.3160830736160278,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.8440765738487244,0.3158706128597259,0.2226635813713073,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4390869140625,0.8216559290885925,0.2894261479377746,0.276593267917633,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4377136230469,0.717061460018158,0.1895187199115753,0.8644616603851318,286.439453125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0513000488281,286.4444580078125,1.0,0.444344162940979,1.0,1.0,0.0,1.0,-2.283002614974976,2.282998323440552,4.189562787360046e-06,1.761838674545288,0.5096649527549744,0.5096649527549744,0.0,126.12345886230467,127.0,12477.0234375,-0.0,1072.468994140625,1.0,283.1499938964844,286.0231018066406,290.7579040527344,291.6791381835937,293.1499938964844,293.1499938964844,283.1499938964844,19985.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127286314964294,1.0,0.0,0.0,1.027193903923035,1.0271987915039062,7.040415539449897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.14599609375,0.0,70.2825698852539,1895.4371337890625,0.0,547.5503540039062,0.3294858932495117,1.0,0.0,3.0,1.0,0.0
12334920,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4385986328125,0.776648223400116,0.2441852539777755,0.2220467180013656,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394226074219,0.8570622801780701,0.3313334286212921,0.3160830736160278,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.8440765738487244,0.3158706128597259,0.2226635813713073,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4390869140625,0.8216559290885925,0.2894261479377746,0.276593267917633,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4377136230469,0.717061460018158,0.1895187199115753,0.8644616603851318,286.439453125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0513000488281,286.4444580078125,1.0,0.444344162940979,1.0,1.0,0.0,1.0,-2.283002614974976,2.282998323440552,4.189562787360046e-06,1.761838674545288,0.5096649527549744,0.5096649527549744,0.0,126.12345886230467,127.0,12477.0234375,-0.0,1072.468994140625,1.0,283.1499938964844,286.0231018066406,290.7579040527344,291.6791381835937,293.1499938964844,293.1499938964844,283.1499938964844,19985.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127286314964294,1.0,0.0,0.0,1.027193903923035,1.0271987915039062,7.040415539449897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.14599609375,0.0,70.2825698852539,1895.4371337890625,0.0,547.5503540039062,0.3294858932495117,1.0,0.0,3.0,1.0,0.0
12334980,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7713873386383057,0.2429740130901336,0.22103913128376,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.529052734375,0.8512852191925049,0.3294917047023773,0.3144282698631286,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5289611816406,0.8386702537536621,0.3142502903938293,0.2215990573167801,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287475585937,0.8161917924880981,0.2876782417297363,0.2750324606895447,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5274658203125,0.7120658159255981,0.1883200854063034,0.8594855070114136,286.52911376953125,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0517883300781,286.53375244140625,1.0,0.4436317086219787,1.0,1.0,0.0,1.0,-2.270676374435425,2.270672082901001,4.14456508224248e-06,1.7522772550582886,0.4892713725566864,0.4892713725566864,0.0,127.8587646484375,115.0,11957.6845703125,-0.0,1066.0955810546875,1.0,283.1499938964844,286.1379699707031,290.7472229003906,291.63818359375,293.1499938964844,293.1499938964844,283.1499938964844,19619.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998897910118103,1.0,0.0,0.0,0.9467000365257264,0.9467047452926636,5.980234618618853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.44287109375,0.0,60.21048355102539,1895.4371337890625,0.0,506.5842895507813,0.3155957460403442,1.0,0.0,3.0,1.0,0.0
12335040,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7713873386383057,0.2429740130901336,0.22103913128376,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.529052734375,0.8512852191925049,0.3294917047023773,0.3144282698631286,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5289611816406,0.8386702537536621,0.3142502903938293,0.2215990573167801,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287475585937,0.8161917924880981,0.2876782417297363,0.2750324606895447,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5274658203125,0.7120658159255981,0.1883200854063034,0.8594855070114136,286.52911376953125,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0517883300781,286.53375244140625,1.0,0.4436317086219787,1.0,1.0,0.0,1.0,-2.270676374435425,2.270672082901001,4.14456508224248e-06,1.7522772550582886,0.4892713725566864,0.4892713725566864,0.0,127.8587646484375,115.0,11957.6845703125,-0.0,1066.0955810546875,1.0,283.1499938964844,286.1379699707031,290.7472229003906,291.63818359375,293.1499938964844,293.1499938964844,283.1499938964844,19619.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998897910118103,1.0,0.0,0.0,0.9467000365257264,0.9467047452926636,5.980234618618853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.44287109375,0.0,60.21048355102539,1895.4371337890625,0.0,506.5842895507813,0.3155957460403442,1.0,0.0,3.0,1.0,0.0
12335100,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.57135009765625,0.7727157473564148,0.2423815429210662,0.2204651087522506,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5721130371094,0.8526177406311035,0.3285822868347168,0.3135276138782501,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.572021484375,0.8399993777275085,0.3134474456310272,0.2210084050893783,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718078613281,0.8173726797103882,0.286808431148529,0.2741702795028686,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5705261230469,0.7131065130233765,0.1877296715974807,0.8566299080848694,286.5721435546875,288.1038818359375,291.6065673828125,287.80487060546875,291.6083984375,297.0521240234375,286.5767517089844,1.0,0.4416676163673401,1.0,1.0,0.0,1.0,-2.26373028755188,2.263726234436035,4.119297500437824e-06,1.746875524520874,0.4790272414684295,0.4790272414684295,0.0,126.60035705566406,115.0,11700.4052734375,-0.0,1053.9007568359375,1.0,283.1499938964844,286.1930847167969,290.7415466308594,291.6170959472656,293.1499938964844,293.1499938964844,283.1499938964844,19486.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4936125576496124,1.0,0.0,0.0,0.9094604849815368,0.9094650745391846,5.519009249610463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.283447265625,0.0,55.99630737304688,1895.4371337890625,0.0,487.7135620117188,0.3095020353794098,1.0,0.0,3.0,1.0,0.0
12335160,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61383056640625,0.7759884595870972,0.2417999505996704,0.2198635637760162,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6145935058594,0.8560210466384888,0.3276810646057129,0.3125958144664764,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6144714355469,0.8433078527450562,0.3126519918441772,0.2203937768936157,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142883300781,0.8204494714736938,0.2859437167644501,0.2732735276222229,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130065917969,0.7158499956130981,0.1871473938226699,0.8536245226860046,286.6146240234375,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.052490234375,286.6191711425781,1.0,0.4389099478721618,1.0,1.0,0.0,1.0,-2.2564632892608643,2.2564592361450195,4.092945346201304e-06,1.7412211894989014,0.4687524437904358,0.4687524437904358,0.0,124.35432434082033,103.0,11444.4677734375,-0.0,1037.641845703125,1.0,283.1499938964844,286.2472839355469,290.7341613769531,291.5923767089844,293.1499938964844,293.1499938964844,283.1499938964844,19375.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871503710746765,1.0,0.0,0.0,0.8738492131233215,0.8738536834716797,5.09526145719974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.832763671875,0.0,52.20147705078125,1895.4371337890625,0.0,469.0398864746094,0.3038564026355743,1.0,0.0,3.0,1.0,0.0
12335220,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6978759765625,0.7876619100570679,0.2406703829765319,0.2186107337474823,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986389160156,0.8683694005012512,0.3259035944938659,0.310671716928482,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6985168457031,0.8552322387695312,0.3110862672328949,0.2191193550825119,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69830322265625,0.8314059972763062,0.2842323184013366,0.271412193775177,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6970520019531,0.7254098057746887,0.1860090643167495,0.8473306894302368,286.6986694335937,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0534362792969,286.70318603515625,1.0,0.431634247303009,1.0,1.0,0.0,1.0,-2.241321086883545,2.2413170337677,4.0383124542131554e-06,1.7294329404830933,0.4481131136417389,0.4481131136417389,0.0,117.720703125,91.0,10936.1943359375,-0.0,996.6152954101562,1.0,283.1499938964844,286.35406494140625,290.71490478515625,291.5365295410156,293.1499938964844,293.1499938964844,283.1499938964844,19196.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729686379432678,1.0,0.0,0.0,0.8068467974662781,0.8068510890007019,4.34385825087702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.33203125,0.0,45.6254997253418,1895.4371337890625,0.0,430.5810852050781,0.293672114610672,1.0,0.0,3.0,1.0,0.0
12335280,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6978759765625,0.7876619100570679,0.2406703829765319,0.2186107337474823,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986389160156,0.8683694005012512,0.3259035944938659,0.310671716928482,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6985168457031,0.8552322387695312,0.3110862672328949,0.2191193550825119,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69830322265625,0.8314059972763062,0.2842323184013366,0.271412193775177,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6970520019531,0.7254098057746887,0.1860090643167495,0.8473306894302368,286.6986694335937,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0534362792969,286.70318603515625,1.0,0.431634247303009,1.0,1.0,0.0,1.0,-2.241321086883545,2.2413170337677,4.0383124542131554e-06,1.7294329404830933,0.4481131136417389,0.4481131136417389,0.0,117.720703125,91.0,10936.1943359375,-0.0,996.6152954101562,1.0,283.1499938964844,286.35406494140625,290.71490478515625,291.5365295410156,293.1499938964844,293.1499938964844,283.1499938964844,19196.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729686379432678,1.0,0.0,0.0,0.8068467974662781,0.8068510890007019,4.34385825087702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.33203125,0.0,45.6254997253418,1895.4371337890625,0.0,430.5810852050781,0.293672114610672,1.0,0.0,3.0,1.0,0.0
12335340,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813415527344,0.8060060143470764,0.2395824640989303,0.2173250615596771,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821044921875,0.8882420063018799,0.3241573274135589,0.3087027370929718,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.874512791633606,0.3095545470714569,0.2178132981061935,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.78179931640625,0.8488878607749939,0.2825453281402588,0.2694990038871765,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.780517578125,0.740217387676239,0.1849042177200317,0.8408341407775879,286.7821350097656,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0545959472656,286.78668212890625,1.0,0.4227121472358703,1.0,1.0,0.0,1.0,-2.225741386413574,2.225737333297729,3.982498583354754e-06,1.717297911643982,0.4273572266101837,0.4273572266101837,0.0,109.17831420898438,79.0,10432.9482421875,-0.0,948.436279296875,1.0,283.1499938964844,286.4593811035156,290.6951904296875,291.4788513183594,293.1499938964844,293.1499938964844,283.1499938964844,19056.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571651816368103,1.0,0.0,0.0,0.7448186278343201,0.7448228001594543,3.70164308094445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.470947265625,0.0,40.127685546875,1895.4371337890625,0.0,391.464111328125,0.2846928238868713,1.0,0.0,3.0,1.0,0.0
12335400,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813415527344,0.8060060143470764,0.2395824640989303,0.2173250615596771,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821044921875,0.8882420063018799,0.3241573274135589,0.3087027370929718,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.874512791633606,0.3095545470714569,0.2178132981061935,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.78179931640625,0.8488878607749939,0.2825453281402588,0.2694990038871765,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.780517578125,0.740217387676239,0.1849042177200317,0.8408341407775879,286.7821350097656,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0545959472656,286.78668212890625,1.0,0.4227121472358703,1.0,1.0,0.0,1.0,-2.225741386413574,2.225737333297729,3.982498583354754e-06,1.717297911643982,0.4273572266101837,0.4273572266101837,0.0,109.17831420898438,79.0,10432.9482421875,-0.0,948.436279296875,1.0,283.1499938964844,286.4593811035156,290.6951904296875,291.4788513183594,293.1499938964844,293.1499938964844,283.1499938964844,19056.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571651816368103,1.0,0.0,0.0,0.7448186278343201,0.7448228001594543,3.70164308094445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.470947265625,0.0,40.127685546875,1895.4371337890625,0.0,391.464111328125,0.2846928238868713,1.0,0.0,3.0,1.0,0.0
12335460,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731994628906,0.8303135633468628,0.2385442554950714,0.2160338461399078,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741455078125,0.9180315732955932,0.3224517405033111,0.3067193031311035,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740234375,0.9028329253196716,0.3080674707889557,0.2164989709854126,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8737487792969,0.8750917315483093,0.2808911204338074,0.2675648927688598,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87213134765625,0.7622736692428589,0.1838358789682388,0.834267258644104,286.87420654296875,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.05596923828125,286.8800354003906,1.0,0.4126895070075989,1.0,1.0,0.0,1.0,-2.2100181579589844,2.21001410484314,3.9265796658582985e-06,1.705044865608215,0.4066351950168609,0.4066351950168609,0.0,99.46837615966795,67.0,9956.5244140625,-0.0,896.364013671875,1.0,283.1499938964844,286.5645446777344,290.6781005859375,291.423828125,293.1499938964844,293.1499938964844,283.1499938964844,18941.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403259456157684,1.0,0.0,0.0,0.6874767541885376,0.6874808073043823,3.153621008777918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.012939453125,0.0,35.4903450012207,1895.4371337890625,0.0,353.61083984375,0.276695966720581,1.0,0.0,3.0,1.0,0.0
12335520,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731994628906,0.8303135633468628,0.2385442554950714,0.2160338461399078,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741455078125,0.9180315732955932,0.3224517405033111,0.3067193031311035,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740234375,0.9028329253196716,0.3080674707889557,0.2164989709854126,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8737487792969,0.8750917315483093,0.2808911204338074,0.2675648927688598,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87213134765625,0.7622736692428589,0.1838358789682388,0.834267258644104,286.87420654296875,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.05596923828125,286.8800354003906,1.0,0.4126895070075989,1.0,1.0,0.0,1.0,-2.2100181579589844,2.21001410484314,3.9265796658582985e-06,1.705044865608215,0.4066351950168609,0.4066351950168609,0.0,99.46837615966795,67.0,9956.5244140625,-0.0,896.364013671875,1.0,283.1499938964844,286.5645446777344,290.6781005859375,291.423828125,293.1499938964844,293.1499938964844,283.1499938964844,18941.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403259456157684,1.0,0.0,0.0,0.6874767541885376,0.6874808073043823,3.153621008777918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.012939453125,0.0,35.4903450012207,1895.4371337890625,0.0,353.61083984375,0.276695966720581,1.0,0.0,3.0,1.0,0.0
12335580,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747619628906,0.865624189376831,0.2376107275485992,0.2147995829582214,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756774902344,0.9636341333389282,0.3208405077457428,0.3047855496406555,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755554199219,0.9483104944229126,0.3066824674606323,0.2152264565229416,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97528076171875,0.9151865839958192,0.2793169617652893,0.2656680047512054,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97369384765625,0.7960599660873413,0.1828361451625824,0.827837347984314,286.9757080078125,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0578308105469,286.9813842773437,1.0,0.4019267857074737,1.0,1.0,0.0,1.0,-2.1946823596954346,2.194678544998169,3.872433353535598e-06,1.6930863857269287,0.3861406743526459,0.3861406743526459,0.0,89.01654815673828,55.0,9494.052734375,-0.0,842.5907592773438,1.0,283.1499938964844,286.6730651855469,290.6648864746094,291.3746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18841.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233251214027405,1.0,0.0,0.0,0.6349990963935852,0.6350030303001404,2.6905414785005632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.083984375,0.0,31.57756423950196,1895.4371337890625,0.0,318.8339538574219,0.2695563435554504,1.0,0.0,3.0,1.0,0.0
12335640,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747619628906,0.865624189376831,0.2376107275485992,0.2147995829582214,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756774902344,0.9636341333389282,0.3208405077457428,0.3047855496406555,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755554199219,0.9483104944229126,0.3066824674606323,0.2152264565229416,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97528076171875,0.9151865839958192,0.2793169617652893,0.2656680047512054,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97369384765625,0.7960599660873413,0.1828361451625824,0.827837347984314,286.9757080078125,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0578308105469,286.9813842773437,1.0,0.4019267857074737,1.0,1.0,0.0,1.0,-2.1946823596954346,2.194678544998169,3.872433353535598e-06,1.6930863857269287,0.3861406743526459,0.3861406743526459,0.0,89.01654815673828,55.0,9494.052734375,-0.0,842.5907592773438,1.0,283.1499938964844,286.6730651855469,290.6648864746094,291.3746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18841.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233251214027405,1.0,0.0,0.0,0.6349990963935852,0.6350030303001404,2.6905414785005632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.083984375,0.0,31.57756423950196,1895.4371337890625,0.0,318.8339538574219,0.2695563435554504,1.0,0.0,3.0,1.0,0.0
12335700,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0259094238281,0.8910772800445557,0.2371742576360702,0.2142060697078704,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0268249511719,0.9890574216842652,0.3200640082359314,0.3038415014743805,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267028808594,0.9763721823692322,0.3060203194618225,0.2146083712577819,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.02642822265625,0.945580005645752,0.2785543203353882,0.2647377252578735,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248413085937,0.8187289834022522,0.1823586672544479,0.824695348739624,287.0268859863281,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.05889892578125,287.0325622558594,1.0,0.3963373899459839,1.0,1.0,0.0,1.0,-2.187201738357544,2.187197685241699,3.846166237053694e-06,1.6872527599334717,0.3759557604789734,0.3759557604789734,0.0,83.60344696044922,55.0,9267.2373046875,-0.0,815.4511108398438,1.0,283.1499938964844,286.72674560546875,290.659423828125,291.351806640625,293.1499938964844,293.1499938964844,283.1499938964844,18792.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415007084608078,1.0,0.0,0.0,0.6103188991546631,0.6103227734565735,2.48546179193454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3017.589599609375,0.0,29.83451271057129,1895.4371337890625,0.0,302.9017333984375,0.2662938833236694,1.0,0.0,3.0,1.0,0.0
12335760,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.9144182801246644,0.2367282956838607,0.2136747390031814,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.9990000128746032,0.3195153474807739,0.294323205947876,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.996297001838684,0.3053495287895202,0.2140390276908874,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0752868652344,0.9699930548667908,0.2777806222438812,0.2638704180717468,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0739440917969,0.8373650908470154,0.1818705052137375,0.8218489289283752,287.0756225585937,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.059814453125,287.0799865722656,1.0,0.3902443647384643,1.0,1.0,0.0,1.0,-2.170015811920166,2.1700119972229004,3.7867750961595448e-06,1.6742076873779297,0.3657750785350799,0.3657750785350799,0.0,79.34337615966797,73.0,9025.8603515625,-0.0,783.994140625,1.0,283.1499938964844,286.7789306640625,290.65411376953125,291.3294982910156,293.1499938964844,293.1499938964844,283.1499938964844,18743.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068516492843628,1.0,0.0,0.0,0.5865954160690308,0.5865992307662964,2.2959941503586385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2942.137939453125,0.0,28.21389961242676,1895.4371337890625,0.0,287.8827514648437,0.2632339000701904,1.0,0.0,3.0,1.0,0.0
12335820,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1663513183594,0.9190016388893129,0.2358132749795913,0.2128269374370575,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1672058105469,0.9990000128746032,0.3198855519294739,0.28935107588768,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1672058105469,0.9990000128746032,0.3040881156921386,0.2129599153995514,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1669006347656,0.9735268354415894,0.2762279510498047,0.2623724043369293,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.16522216796875,0.8404173851013184,0.1809169203042984,0.8173712491989136,287.1673583984375,288.6991882324219,291.12646484375,287.7221374511719,291.1283874511719,297.06103515625,287.173583984375,1.0,0.3879731595516205,1.0,1.0,0.0,1.0,-2.1544971466064453,2.15449333190918,3.732224058694555e-06,1.6616073846817017,0.3453190922737121,0.3453190922737121,0.0,78.11018371582031,91.0,8576.84765625,-0.0,765.612548828125,1.0,283.1499938964844,286.87518310546875,290.6416320800781,291.2828063964844,293.1499938964844,293.1499938964844,283.1499938964844,18654.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907850384712219,1.0,0.0,0.0,0.5415191650390625,0.5415229201316833,1.956686013215858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2786.88232421875,0.0,25.28254127502441,1895.4371337890625,0.0,259.7865905761719,0.2576574385166168,1.0,0.0,3.0,1.0,0.0
12335880,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1663513183594,0.9190016388893129,0.2358132749795913,0.2128269374370575,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1672058105469,0.9990000128746032,0.3198855519294739,0.28935107588768,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1672058105469,0.9990000128746032,0.3040881156921386,0.2129599153995514,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1669006347656,0.9735268354415894,0.2762279510498047,0.2623724043369293,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.16522216796875,0.8404173851013184,0.1809169203042984,0.8173712491989136,287.1673583984375,288.6991882324219,291.12646484375,287.7221374511719,291.1283874511719,297.06103515625,287.173583984375,1.0,0.3879731595516205,1.0,1.0,0.0,1.0,-2.1544971466064453,2.15449333190918,3.732224058694555e-06,1.6616073846817017,0.3453190922737121,0.3453190922737121,0.0,78.11018371582031,91.0,8576.84765625,-0.0,765.612548828125,1.0,283.1499938964844,286.87518310546875,290.6416320800781,291.2828063964844,293.1499938964844,293.1499938964844,283.1499938964844,18654.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907850384712219,1.0,0.0,0.0,0.5415191650390625,0.5415229201316833,1.956686013215858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2786.88232421875,0.0,25.28254127502441,1895.4371337890625,0.0,259.7865905761719,0.2576574385166168,1.0,0.0,3.0,1.0,0.0
12335940,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2855224609375,0.8938450217247009,0.2349475622177124,0.2121743261814117,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28668212890625,0.9926588535308838,0.3183184266090393,0.3023913502693176,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2864990234375,0.978693962097168,0.3027546107769012,0.2123097330331802,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2861633300781,0.9472385048866272,0.2747260928153991,0.2610878646373749,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2841796875,0.8201215863227844,0.1799978017807006,0.8139194250106812,287.2867126464844,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.06280517578125,287.29351806640625,1.0,0.3926928341388702,1.0,1.0,0.0,1.0,-2.162661075592041,2.1626574993133545,3.760703521038522e-06,1.668135643005371,0.3254581391811371,0.3254581391811371,0.0,81.92269134521484,109.0,8188.443359375,-0.0,787.0059814453125,1.0,283.1499938964844,286.98681640625,290.628173828125,291.2380065917969,293.1499938964844,293.1499938964844,283.1499938964844,18565.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750629723072052,1.0,0.0,0.0,0.5007518529891968,0.5007557272911072,1.6731643626144432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2652.979248046875,0.0,22.77507400512696,1895.4371337890625,0.0,233.8133544921875,0.2528268098831177,1.0,0.0,3.0,1.0,0.0
12336000,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2855224609375,0.8938450217247009,0.2349475622177124,0.2121743261814117,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28668212890625,0.9926588535308838,0.3183184266090393,0.3023913502693176,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2864990234375,0.978693962097168,0.3027546107769012,0.2123097330331802,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2861633300781,0.9472385048866272,0.2747260928153991,0.2610878646373749,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2841796875,0.8201215863227844,0.1799978017807006,0.8139194250106812,287.2867126464844,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.06280517578125,287.29351806640625,1.0,0.3926928341388702,1.0,1.0,0.0,1.0,-2.162661075592041,2.1626574993133545,3.760703521038522e-06,1.668135643005371,0.3254581391811371,0.3254581391811371,0.0,81.92269134521484,109.0,8188.443359375,-0.0,787.0059814453125,1.0,283.1499938964844,286.98681640625,290.628173828125,291.2380065917969,293.1499938964844,293.1499938964844,283.1499938964844,18565.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750629723072052,1.0,0.0,0.0,0.5007518529891968,0.5007557272911072,1.6731643626144432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2652.979248046875,0.0,22.77507400512696,1895.4371337890625,0.0,233.8133544921875,0.2528268098831177,1.0,0.0,3.0,1.0,0.0
12336060,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930053710937,0.8431405425071716,0.2340211421251297,0.2117702364921569,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3939819335937,0.9354342818260192,0.3159249722957611,0.3004961311817169,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3938293457031,0.9184074997901917,0.301406055688858,0.2116941064596176,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3935546875,0.8872225880622864,0.2731708884239197,0.2600666582584381,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3918762207031,0.7728506922721863,0.1789847612380981,0.8115224838256836,287.3940124511719,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.06427001953125,287.3999938964844,1.0,0.4008971750736236,1.0,1.0,0.0,1.0,-2.1553189754486084,2.155315399169922,3.735168547791545e-06,1.662314772605896,0.3057860434055328,0.3057860434055328,0.0,92.47806549072266,127.0,7774.2099609375,-0.0,819.0808715820312,1.0,283.1499938964844,287.09326171875,290.6160888671875,291.1975402832031,293.1499938964844,293.1499938964844,283.1499938964844,18444.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603997528553009,1.0,0.0,0.0,0.4629948735237121,0.470968633890152,1.4303615181177063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2529.706787109375,0.0,20.915382385253903,1895.4371337890625,0.0,210.53436279296875,0.2488709539175033,1.0,0.0,3.0,1.0,0.0
12336120,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930053710937,0.8431405425071716,0.2340211421251297,0.2117702364921569,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3939819335937,0.9354342818260192,0.3159249722957611,0.3004961311817169,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3938293457031,0.9184074997901917,0.301406055688858,0.2116941064596176,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3935546875,0.8872225880622864,0.2731708884239197,0.2600666582584381,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3918762207031,0.7728506922721863,0.1789847612380981,0.8115224838256836,287.3940124511719,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.06427001953125,287.3999938964844,1.0,0.4008971750736236,1.0,1.0,0.0,1.0,-2.1553189754486084,2.155315399169922,3.735168547791545e-06,1.662314772605896,0.3057860434055328,0.3057860434055328,0.0,92.47806549072266,127.0,7774.2099609375,-0.0,819.0808715820312,1.0,283.1499938964844,287.09326171875,290.6160888671875,291.1975402832031,293.1499938964844,293.1499938964844,283.1499938964844,18444.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603997528553009,1.0,0.0,0.0,0.4629948735237121,0.470968633890152,1.4303615181177063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2529.706787109375,0.0,20.915382385253903,1895.4371337890625,0.0,210.53436279296875,0.2488709539175033,1.0,0.0,3.0,1.0,0.0
12336180,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4986877441406,0.8015325665473938,0.2330159693956375,0.2113926708698272,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4996337890625,0.8821142911911011,0.3139358162879944,0.29908287525177,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49951171875,0.868706464767456,0.3000039160251617,0.2111218571662902,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49920654296875,0.8413532376289368,0.2715497612953186,0.2590875327587127,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.49755859375,0.7340680360794067,0.1778920888900756,0.8092426061630249,287.4996643066406,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0644226074219,287.505615234375,1.0,0.4113301932811737,1.0,1.0,0.0,1.0,-2.148566007614136,2.14856219291687,3.71189935322036e-06,1.6570433378219604,0.2863148152828216,0.2863148152828216,0.0,105.79994201660156,130.0,7365.20849609375,-0.0,861.696044921875,1.0,283.1499938964844,287.19384765625,290.6023254394531,291.1567687988281,293.1499938964844,293.1499938964844,283.1499938964844,18248.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469274044036865,1.0,0.0,0.0,0.4273621141910553,0.4713385105133056,1.2186682774029124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2403.762451171875,0.0,20.48873519897461,1895.4371337890625,0.0,189.6202545166016,0.2465539425611496,1.0,0.0,3.0,1.0,0.0
12336240,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4986877441406,0.8015325665473938,0.2330159693956375,0.2113926708698272,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4996337890625,0.8821142911911011,0.3139358162879944,0.29908287525177,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49951171875,0.868706464767456,0.3000039160251617,0.2111218571662902,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49920654296875,0.8413532376289368,0.2715497612953186,0.2590875327587127,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.49755859375,0.7340680360794067,0.1778920888900756,0.8092426061630249,287.4996643066406,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0644226074219,287.505615234375,1.0,0.4113301932811737,1.0,1.0,0.0,1.0,-2.148566007614136,2.14856219291687,3.71189935322036e-06,1.6570433378219604,0.2863148152828216,0.2863148152828216,0.0,105.79994201660156,130.0,7365.20849609375,-0.0,861.696044921875,1.0,283.1499938964844,287.19384765625,290.6023254394531,291.1567687988281,293.1499938964844,293.1499938964844,283.1499938964844,18248.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469274044036865,1.0,0.0,0.0,0.4273621141910553,0.4713385105133056,1.2186682774029124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2403.762451171875,0.0,20.48873519897461,1895.4371337890625,0.0,189.6202545166016,0.2465539425611496,1.0,0.0,3.0,1.0,0.0
