time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336300,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495910644531,0.7870112657546997,0.2324920743703842,0.2111362814903259,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.55047607421875,0.8660862445831299,0.3130123317241668,0.2984133064746856,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55035400390625,0.8534561991691589,0.2992859184741974,0.2107873260974884,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.8272175192832947,0.2707181274890899,0.2585283815860748,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5484924316406,0.7219310998916626,0.1773219853639602,0.8077560663223267,287.5505065917969,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0641784667969,287.55615234375,1.0,0.4150406718254089,1.0,1.0,0.0,1.0,-2.144596576690674,2.144592761993408,3.698295358844916e-06,1.6539674997329712,0.2766322791576385,0.2766322791576385,0.0,111.20308685302734,130.0,7167.2890625,-0.0,877.749755859375,1.0,283.1499938964844,287.2424011230469,290.5932312011719,291.13397216796875,293.1499938964844,293.1499938964844,283.1499938964844,18183.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3403919339179992,1.0,0.0,0.0,0.4110214114189148,0.4749912023544311,1.127255533361904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2338.841064453125,0.0,20.48448181152344,1895.4371337890625,0.0,179.5485382080078,0.2458422929048538,1.0,0.0,3.0,1.0,0.0
12336360,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.7759726047515869,0.2319590747356414,0.2108373343944549,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5987548828125,0.8541166186332703,0.3121125400066376,0.2977389395236969,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5986328125,0.8421201705932617,0.2985586524009704,0.2104203552007675,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5983581542969,0.8163356184959412,0.2698751091957092,0.2579229474067688,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59686279296875,0.7122074365615845,0.1767411231994629,0.8060483932495117,287.5987854003906,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0638427734375,287.6041564941406,1.0,0.4181417524814605,1.0,1.0,0.0,1.0,-2.140208959579468,2.140205144882202,3.683267550513847e-06,1.650554060935974,0.2669513821601867,0.2669513821601867,0.0,115.7210464477539,118.0,6973.87060546875,-0.0,890.1217651367188,1.0,283.1499938964844,287.28857421875,290.5824890136719,291.1096496582031,293.1499938964844,293.1499938964844,283.1499938964844,18144.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3338479697704315,1.0,0.0,0.0,0.3955687582492828,0.4781504273414612,1.044105069070156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2274.793701171875,0.0,20.48919677734375,1895.4371337890625,0.0,169.46693420410156,0.2452745288610458,1.0,0.0,3.0,1.0,0.0
12336420,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6872863769531,0.7696717977523804,0.2308777868747711,0.2099649310111999,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68804931640625,0.847172737121582,0.3103465139865875,0.2961644232273102,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6879577636719,0.8356505632400513,0.2970815002918243,0.2094698101282119,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6877136230469,0.8095382452011108,0.2681611478328705,0.2564135491847992,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68634033203125,0.7058354020118713,0.1755588203668594,0.8012400269508362,287.6880798339844,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0630187988281,287.69293212890625,1.0,0.4179214835166931,1.0,1.0,0.0,1.0,-2.1285433769226074,2.128539562225342,3.6435035326576326e-06,1.6414978504180908,0.2475401610136032,0.2475401610136032,0.0,117.8616714477539,106.0,6596.60888671875,-0.0,886.96630859375,1.0,283.1499938964844,287.3739013671875,290.5574951171875,291.0576477050781,293.1499938964844,293.1499938964844,283.1499938964844,18109.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32058846950531,1.0,0.0,0.0,0.3667284548282623,0.482191652059555,9.030705072632372e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.5830078125,0.0,20.45584487915039,1895.4371337890625,0.0,148.91212463378906,0.244339257478714,1.0,0.0,3.0,1.0,0.0
12336480,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6872863769531,0.7696717977523804,0.2308777868747711,0.2099649310111999,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68804931640625,0.847172737121582,0.3103465139865875,0.2961644232273102,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6879577636719,0.8356505632400513,0.2970815002918243,0.2094698101282119,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6877136230469,0.8095382452011108,0.2681611478328705,0.2564135491847992,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68634033203125,0.7058354020118713,0.1755588203668594,0.8012400269508362,287.6880798339844,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0630187988281,287.69293212890625,1.0,0.4179214835166931,1.0,1.0,0.0,1.0,-2.1285433769226074,2.128539562225342,3.6435035326576326e-06,1.6414978504180908,0.2475401610136032,0.2475401610136032,0.0,117.8616714477539,106.0,6596.60888671875,-0.0,886.96630859375,1.0,283.1499938964844,287.3739013671875,290.5574951171875,291.0576477050781,293.1499938964844,293.1499938964844,283.1499938964844,18109.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32058846950531,1.0,0.0,0.0,0.3667284548282623,0.482191652059555,9.030705072632372e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.5830078125,0.0,20.45584487915039,1895.4371337890625,0.0,148.91212463378906,0.244339257478714,1.0,0.0,3.0,1.0,0.0
12336540,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7689514160156,0.7739505767822266,0.2297959625720977,0.2088972181081771,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7696838378906,0.8514376282691956,0.308599978685379,0.2944135069847107,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76959228515625,0.8399137258529663,0.2955886125564575,0.208357349038124,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76934814453125,0.81344074010849,0.2664254903793335,0.2546788454055786,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76806640625,0.7093710899353027,0.1743704378604889,0.7954263687133789,287.76971435546875,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0622253417969,287.7742004394531,1.0,0.4134685099124908,1.0,1.0,0.0,1.0,-2.1147570610046387,2.114753484725952,3.596768237912329e-06,1.6307684183120728,0.2279962301254272,0.2279962301254272,0.0,114.82991790771484,94.0,6232.009765625,-0.0,863.2249145507812,1.0,283.1499938964844,287.4525451660156,290.5292053222656,291.0027160644531,293.1499938964844,293.1499938964844,283.1499938964844,18097.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3071003258228302,1.0,0.0,0.0,0.3399826288223266,0.4841578304767608,7.936397317109822e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2027.7374267578125,0.0,20.37057113647461,1895.4371337890625,0.0,127.58981323242188,0.243512749671936,1.0,0.0,3.0,1.0,0.0
12336600,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7689514160156,0.7739505767822266,0.2297959625720977,0.2088972181081771,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7696838378906,0.8514376282691956,0.308599978685379,0.2944135069847107,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76959228515625,0.8399137258529663,0.2955886125564575,0.208357349038124,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76934814453125,0.81344074010849,0.2664254903793335,0.2546788454055786,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76806640625,0.7093710899353027,0.1743704378604889,0.7954263687133789,287.76971435546875,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0622253417969,287.7742004394531,1.0,0.4134685099124908,1.0,1.0,0.0,1.0,-2.1147570610046387,2.114753484725952,3.596768237912329e-06,1.6307684183120728,0.2279962301254272,0.2279962301254272,0.0,114.82991790771484,94.0,6232.009765625,-0.0,863.2249145507812,1.0,283.1499938964844,287.4525451660156,290.5292053222656,291.0027160644531,293.1499938964844,293.1499938964844,283.1499938964844,18097.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3071003258228302,1.0,0.0,0.0,0.3399826288223266,0.4841578304767608,7.936397317109822e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2027.7374267578125,0.0,20.37057113647461,1895.4371337890625,0.0,127.58981323242188,0.243512749671936,1.0,0.0,3.0,1.0,0.0
12336660,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448181152344,0.7858527302742004,0.22871033847332,0.2077100723981857,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8454895019531,0.8638371825218201,0.3068507313728332,0.2925409376621246,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.84539794921875,0.8519684672355652,0.2940792441368103,0.2071425318717956,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451843261719,0.8245631456375122,0.2646688222885132,0.2528010010719299,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.843994140625,0.7193412184715271,0.1731783896684646,0.7890104055404663,287.84552001953125,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0615234375,287.8497619628906,1.0,0.4062317609786987,1.0,1.0,0.0,1.0,-2.0996627807617188,2.099659204483032,3.54595954377146e-06,1.6190135478973389,0.2082665562629699,0.2082665562629699,0.0,108.6326141357422,82.0,5880.43505859375,-0.0,827.2617797851562,1.0,283.1499938964844,287.5279235839844,290.50323486328125,290.94732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18090.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941429018974304,1.0,0.0,0.0,0.3149653077125549,0.4851285517215729,7.061592199875122e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.9349365234373,0.0,20.26215171813965,1895.4371337890625,0.0,100.93121337890624,0.2427459359169006,1.0,0.0,3.0,1.0,0.0
12336720,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448181152344,0.7858527302742004,0.22871033847332,0.2077100723981857,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8454895019531,0.8638371825218201,0.3068507313728332,0.2925409376621246,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.84539794921875,0.8519684672355652,0.2940792441368103,0.2071425318717956,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451843261719,0.8245631456375122,0.2646688222885132,0.2528010010719299,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.843994140625,0.7193412184715271,0.1731783896684646,0.7890104055404663,287.84552001953125,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0615234375,287.8497619628906,1.0,0.4062317609786987,1.0,1.0,0.0,1.0,-2.0996627807617188,2.099659204483032,3.54595954377146e-06,1.6190135478973389,0.2082665562629699,0.2082665562629699,0.0,108.6326141357422,82.0,5880.43505859375,-0.0,827.2617797851562,1.0,283.1499938964844,287.5279235839844,290.50323486328125,290.94732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18090.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941429018974304,1.0,0.0,0.0,0.3149653077125549,0.4851285517215729,7.061592199875122e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.9349365234373,0.0,20.26215171813965,1895.4371337890625,0.0,100.93121337890624,0.2427459359169006,1.0,0.0,3.0,1.0,0.0
12336780,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9155578613281,0.8050269484519958,0.2276114672422409,0.2064410895109176,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9161682128906,0.884395182132721,0.3050836324691772,0.290578693151474,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9161071777344,0.8719685673713684,0.2925476431846618,0.2058572322130203,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9158935546875,0.8424173593521118,0.2628860175609588,0.2508238852024078,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9147644042969,0.7346178889274597,0.1719773560762405,0.7822006344795227,287.91619873046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0608215332031,287.920166015625,1.0,0.3971520364284515,1.0,1.0,0.0,1.0,-2.0836856365203857,2.083682060241699,3.49259858012374e-06,1.6065670251846311,0.1882961392402649,0.1882961392402649,0.0,100.48489379882812,70.0,5542.486328125,-0.0,784.0874633789062,1.0,283.1499938964844,287.6022033691406,290.5180053710937,290.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,18084.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917244434356689,1.0,0.0,0.0,0.2914882004261017,0.4857017993927002,6.334975211075289e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1798.7491455078125,0.0,20.150606155395508,1895.4371337890625,0.0,87.20851135253906,0.2420353591442108,1.0,0.0,3.0,1.0,0.0
12336840,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9155578613281,0.8050269484519958,0.2276114672422409,0.2064410895109176,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9161682128906,0.884395182132721,0.3050836324691772,0.290578693151474,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9161071777344,0.8719685673713684,0.2925476431846618,0.2058572322130203,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9158935546875,0.8424173593521118,0.2628860175609588,0.2508238852024078,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9147644042969,0.7346178889274597,0.1719773560762405,0.7822006344795227,287.91619873046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0608215332031,287.920166015625,1.0,0.3971520364284515,1.0,1.0,0.0,1.0,-2.0836856365203857,2.083682060241699,3.49259858012374e-06,1.6065670251846311,0.1882961392402649,0.1882961392402649,0.0,100.48489379882812,70.0,5542.486328125,-0.0,784.0874633789062,1.0,283.1499938964844,287.6022033691406,290.5180053710937,290.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,18084.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917244434356689,1.0,0.0,0.0,0.2914882004261017,0.4857017993927002,6.334975211075289e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1798.7491455078125,0.0,20.150606155395508,1895.4371337890625,0.0,87.20851135253906,0.2420353591442108,1.0,0.0,3.0,1.0,0.0
12336900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9490661621094,0.817116916179657,0.227053552865982,0.2057820707559585,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9496765136719,0.8982183337211609,0.3041894435882568,0.2895697653293609,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9495849609375,0.8855388164520264,0.2917706072330475,0.2051934897899627,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9493713378906,0.8545721173286438,0.2619824111461639,0.2498056441545486,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.94830322265625,0.7448151111602783,0.1713708341121673,0.778683066368103,287.9496765136719,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604248046875,287.9535217285156,1.0,0.3921086192131042,1.0,1.0,0.0,1.0,-2.0754377841949463,2.075434446334839,3.4652225622267e-06,1.600140929222107,0.1782026886940002,0.1782026886940002,0.0,95.92822265625,70.0,5378.75244140625,-0.0,760.8062744140625,1.0,283.1499938964844,287.6393737792969,290.508056640625,290.91436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18080.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916848957538605,1.0,0.0,0.0,0.2802865207195282,0.4859267473220825,6.013047393338411e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1743.6905517578125,0.0,20.0968074798584,1895.4371337890625,0.0,86.96614074707031,0.2417019605636596,1.0,0.0,3.0,1.0,0.0
12336960,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813537597656,0.830916702747345,0.2264882624149322,0.205108493566513,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.98193359375,0.9156248569488524,0.3032864034175873,0.2885441482067108,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9818725585937,0.9019951820373536,0.2909844219684601,0.20451720058918,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9816589355469,0.8696246147155762,0.261069506406784,0.2487700581550598,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9806213378906,0.7574443817138672,0.170758843421936,0.7751011252403259,287.9819641113281,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0599975585937,287.98565673828125,1.0,0.3867978751659393,1.0,1.0,0.0,1.0,-2.0670394897460938,2.0670359134674072,3.4374652386759408e-06,1.5935966968536377,0.1680280119180679,0.1680280119180679,0.0,91.1416015625,58.0,5218.54296875,-0.0,736.76513671875,1.0,283.1499938964844,287.6767272949219,290.48992919921875,290.8881530761719,293.1499938964844,293.1499938964844,283.1499938964844,18077.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913728356361389,1.0,0.0,0.0,0.2694249749183655,0.4861343502998352,5.713529649398197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1689.2724609375,0.0,20.045141220092773,1895.4371337890625,0.0,85.04419708251953,0.2413832247257232,1.0,0.0,3.0,1.0,0.0
12337020,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0423583984375,0.8692061901092529,0.2253308147192001,0.2037205249071121,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0429077148437,0.9646995067596436,0.3014492690563202,0.2864459156990051,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0428466796875,0.9509276151657104,0.2893804311752319,0.2031294405460357,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04266357421875,0.9120934009552002,0.2592120468616485,0.2466510534286499,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0416564941406,0.7933246493339539,0.1695142537355423,0.7677602171897888,288.0429382324219,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0590209960937,288.04638671875,1.0,0.3755169212818146,1.0,1.0,0.0,1.0,-2.049824953079224,2.049821615219116,3.380947191544692e-06,1.5801814794540403,0.1474079489707946,0.1474079489707946,0.0,81.07201385498047,61.0,4908.62890625,-0.0,687.171142578125,1.0,283.1499938964844,287.75244140625,290.4460144042969,290.82293701171875,293.1499938964844,293.1499938964844,283.1499938964844,18070.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901805639266968,1.0,0.0,0.0,0.248674601316452,0.4865337908267975,5.170631034445705e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1583.412109375,0.0,19.9492130279541,1895.4371337890625,0.0,77.6217269897461,0.2407886236906051,1.0,0.0,3.0,1.0,0.0
12337080,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0423583984375,0.8692061901092529,0.2253308147192001,0.2037205249071121,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0429077148437,0.9646995067596436,0.3014492690563202,0.2864459156990051,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0428466796875,0.9509276151657104,0.2893804311752319,0.2031294405460357,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04266357421875,0.9120934009552002,0.2592120468616485,0.2466510534286499,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0416564941406,0.7933246493339539,0.1695142537355423,0.7677602171897888,288.0429382324219,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0590209960937,288.04638671875,1.0,0.3755169212818146,1.0,1.0,0.0,1.0,-2.049824953079224,2.049821615219116,3.380947191544692e-06,1.5801814794540403,0.1474079489707946,0.1474079489707946,0.0,81.07201385498047,61.0,4908.62890625,-0.0,687.171142578125,1.0,283.1499938964844,287.75244140625,290.4460144042969,290.82293701171875,293.1499938964844,293.1499938964844,283.1499938964844,18070.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901805639266968,1.0,0.0,0.0,0.248674601316452,0.4865337908267975,5.170631034445705e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1583.412109375,0.0,19.9492130279541,1895.4371337890625,0.0,77.6217269897461,0.2407886236906051,1.0,0.0,3.0,1.0,0.0
12337140,297.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.8981813788414001,0.0,0.2024547010660171,297.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10009765625,0.9926328063011168,0.0,0.2844741940498352,297.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000366210937,0.9817145466804504,0.0,0.2018343061208725,297.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.099853515625,0.9458160400390624,0.0,0.2446582168340683,297.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.8185402154922485,0.0,0.7610804438591003,288.1001281738281,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0577392578125,288.1034240722656,0.0,0.0,1.0,1.0,0.0,1.0,-2.033964157104492,2.0339608192443848,3.329293576825876e-06,1.5678013563156128,0.0,0.0,0.0,75.42813873291016,60.0,4613.89501953125,-0.0,654.773681640625,0.0,283.1499938964844,287.8302001953125,290.399169921875,290.75396728515625,293.1499938964844,293.1499938964844,278.1499938964844,18063.751953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2291640490293502,0.4869509935379028,4.689245436395595e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86392593383789,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.8981813788414001,0.0,0.2024547010660171,297.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10009765625,0.9926328063011168,0.0,0.2844741940498352,297.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000366210937,0.9817145466804504,0.0,0.2018343061208725,297.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.099853515625,0.9458160400390624,0.0,0.2446582168340683,297.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.8185402154922485,0.0,0.7610804438591003,288.1001281738281,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0577392578125,288.1034240722656,0.0,0.0,1.0,1.0,0.0,1.0,-2.033964157104492,2.0339608192443848,3.329293576825876e-06,1.5678013563156128,0.0,0.0,0.0,75.42813873291016,60.0,4613.89501953125,-0.0,654.773681640625,0.0,283.1499938964844,287.8302001953125,290.399169921875,290.75396728515625,293.1499938964844,293.1499938964844,278.1499938964844,18063.751953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2291640490293502,0.4869509935379028,4.689245436395595e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86392593383789,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602478027344,0.3576024174690246,0.0,0.0008398244390264,297.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604309082031,0.3576024174690246,0.0,0.000884375651367,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604309082031,0.3576024174690246,0.0,0.0006531968247145,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16033935546875,0.3576024174690246,0.0,0.000884375651367,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596984863281,0.0,0.0,0.0041950969025492,288.1749267578125,294.1499938964844,290.3161926269531,287.3810729980469,290.3382263183594,296.642822265625,286.93994140625,0.0,0.0,0.8001629710197449,0.8001629710197449,0.1998370289802551,1.0,-0.0089498134329915,0.0090070776641368,-5.726392919314094e-05,-0.0112545071169734,0.0,0.0,0.0,24.952957153320312,60.0,920.0364990234376,-0.0,-5.4609490689472295e-06,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,2.1973391994833946e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2551561041760787e-14,7.883141838957441e-14,4.264583285509979e-20,3.540432391702097e-10,3.5404285059215113e-10,3.8032282257530517e-16,0.0,0.0,-0.0,0.0,0.0,3.571175526746055e-23,1.833375103781413e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1563720703125,0.0,0.0,0.0008241841569542,297.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15679931640625,0.0,0.0,0.0011277818121016,297.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568298339844,0.0,0.0,0.000802812166512,297.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568298339844,0.0,0.0,0.0009824064327403,297.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561584472656,0.0,0.0,0.0032050006557255,288.1686706542969,294.1499938964844,290.2825012207031,287.3567199707031,290.33514404296875,296.0396728515625,286.3274230957031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0095775853842496,0.0091387210413813,0.0004388647503219,-0.0111934067681431,0.0,0.0,0.0,24.949148178100582,60.0,348.6033020019531,-0.0,-4.733064542961074e-06,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.545334599601399e-30,9.4964280319315e-30,6.173633147697297e-33,4.6636211325168185e-18,4.6602780820711855e-18,3.3428543537446848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,0.0001163468623417,297.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535339355469,0.0,0.0,0.0001300262956647,297.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,9.5165625680238e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539001464844,0.0,0.0,0.000125826394651,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539306640625,0.0,0.0,0.0005548296612687,288.1647033691406,294.1499938964844,290.2490539550781,287.3324279785156,290.3334350585937,295.2596435546875,286.1306457519531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001226847525686,0.0030458678957074,-0.0018190203700214,-0.0159944798797369,0.0,0.0,0.0,24.99153518676757,60.0,132.83534240722656,-0.0,-1.0261588556659262e-07,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.41875109662085e-40,-7.469229100513426e-40,-1.685047390365949e-40,-7.239134441578631e-22,-5.8474777818631055e-22,-1.3916567859332714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15264892578125,0.0,0.0,9.599575423635542e-05,297.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524353027344,0.0,0.0,0.0001013571818475,297.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.152587890625,0.0,0.0,7.483083754777908e-05,297.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528015136719,0.0,0.0,0.0001012066422845,297.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15289306640625,0.0,0.0,0.0004785741912201,288.1630554199219,294.1499938964844,290.2157897949219,287.3081970214844,290.3324584960937,294.5154724121094,286.0897216796875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010225323494523,0.0008032221230678,0.0002193102263845,-0.0181681104004383,0.0,0.0,0.0,24.99165153503418,60.0,50.40317535400391,-0.0,-7.128357992769453e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0154157997229302e-21,-5.2644714551458375e-22,-4.889686542083465e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,9.523188782623038e-05,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513366699219,0.0,0.0,0.0001002867793431,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514587402344,0.0,0.0,7.40711111575365e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,0.0001002850549411,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517639160156,0.0,0.0,0.0004756921262014,288.161376953125,294.1499938964844,290.1827087402344,287.28399658203125,290.3312683105469,293.8763122558594,286.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147128487005,3.5981702950493855e-08,0.0010146768763661,-0.0189301408827304,0.0,0.0,0.0,24.991424560546875,60.0,20.05810165405273,-0.0,-7.021689185648938e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0418765926211948e-21,-5.211549364478328e-22,-5.20721656173362e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503601074219,0.0,0.0,9.521190077066422e-05,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,0.0001002628268906,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502990722656,0.0,0.0,7.405375799862668e-05,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505126953125,0.0,0.0,0.0001002627323032,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15057373046875,0.0,0.0,0.0004756024864036,288.1596069335937,294.1499938964844,290.1498413085937,287.2598876953125,290.32977294921875,293.32794189453125,286.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146159911528,7.573829563511936e-09,0.0010146084241569,-0.0188913885504007,0.0,0.0,0.0,24.991432189941406,60.0,9.096147537231444,-0.0,-7.018799408342602e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.042178505466841e-21,-5.2109440241741e-22,-5.210841535365291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14776611328125,0.0,0.0,9.518708975519984e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475524902344,0.0,0.0,0.0001002366261673,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,7.403441850328818e-05,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478881835937,0.0,0.0,0.0001002365752356,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479797363281,0.0,0.0,0.0004754787951242,288.1557312011719,294.1499938964844,290.0847473144531,287.2118835449219,290.3259582519531,292.45068359375,286.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,24.99144744873047,60.0,3.5234031677246094,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421857756089437e-21,-5.210928878044717e-22,-5.210928878044717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14776611328125,0.0,0.0,9.518708975519984e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475524902344,0.0,0.0,0.0001002366261673,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,7.403441850328818e-05,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478881835937,0.0,0.0,0.0001002365752356,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479797363281,0.0,0.0,0.0004754787951242,288.1557312011719,294.1499938964844,290.0847473144531,287.2118835449219,290.3259582519531,292.45068359375,286.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,24.99144744873047,60.0,3.5234031677246094,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421857756089437e-21,-5.210928878044717e-22,-5.210928878044717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,9.51615220401436e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446533203125,0.0,0.0,0.0001002096978481,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,7.401453331112862e-05,297.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449890136719,0.0,0.0,0.0001002096469164,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14508056640625,0.0,0.0,0.0004753510584123,288.1514587402344,294.1499938964844,290.0204772949219,287.1641845703125,290.321044921875,291.798095703125,286.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,24.991464614868164,60.0,2.7472729682922363,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,9.51615220401436e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446533203125,0.0,0.0,0.0001002096978481,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,7.401453331112862e-05,297.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449890136719,0.0,0.0,0.0001002096469164,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14508056640625,0.0,0.0,0.0004753510584123,288.1514587402344,294.1499938964844,290.0204772949219,287.1641845703125,290.321044921875,291.798095703125,286.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,24.991464614868164,60.0,2.7472729682922363,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,9.513534314464778e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414794921875,0.0,0.0,0.0001001821292447,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416320800781,0.0,0.0,7.399416790576652e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.141845703125,0.0,0.0,0.000100182078313,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14190673828125,0.0,0.0,0.0004752202949021,288.1468200683594,294.1499938964844,289.95709228515625,287.1167907714844,290.3150634765625,291.30767822265625,286.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,24.991479873657227,60.0,2.5636446475982666,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,9.513534314464778e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414794921875,0.0,0.0,0.0001001821292447,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416320800781,0.0,0.0,7.399416790576652e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.141845703125,0.0,0.0,0.000100182078313,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14190673828125,0.0,0.0,0.0004752202949021,288.1468200683594,294.1499938964844,289.95709228515625,287.1167907714844,290.3150634765625,291.30767822265625,286.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,24.991479873657227,60.0,2.5636446475982666,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,9.510890231467783e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380615234375,0.0,0.0,0.0001001542841549,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.0,7.397360604954883e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.138427734375,0.0,0.0,0.0001001542332232,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,0.0004750882217194,288.1418762207031,294.1499938964844,289.8945617675781,287.0697937011719,290.3080749511719,290.9345397949219,286.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,24.99149703979492,60.0,2.4597651958465576,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,9.510890231467783e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380615234375,0.0,0.0,0.0001001542841549,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.0,7.397360604954883e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.138427734375,0.0,0.0,0.0001001542332232,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,0.0004750882217194,288.1418762207031,294.1499938964844,289.8945617675781,287.0697937011719,290.3080749511719,290.9345397949219,286.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,24.99149703979492,60.0,2.4597651958465576,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,9.509568189969286e-05,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13629150390625,0.0,0.0,0.000100140365248,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13641357421875,0.0,0.0,7.396331784548238e-05,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,0.0001001403143163,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,0.0004750221851281,288.1392822265625,294.1499938964844,289.8636474609375,287.04644775390625,290.30419921875,290.78155517578125,286.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,24.991504669189453,60.0,2.414236307144165,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346435546875,0.0,0.0,9.508253424428403e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344299316406,0.0,0.0,0.0001001265191007,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13458251953125,0.0,0.0,7.395309512503445e-05,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.134765625,0.0,0.0,0.000100126468169,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348571777344,0.0,0.0,0.0004749565268866,288.1366271972656,294.1499938964844,289.8329467773437,287.023193359375,290.3000793457031,290.6465759277344,286.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,24.991514205932617,60.0,2.370549201965332,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307983398437,0.0,0.0,9.505667549092324e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1305847167969,0.0,0.0,0.0001000992924673,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307373046875,0.0,0.0,7.393298437818885e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13092041015625,0.0,0.0,0.0001000992415356,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310119628906,0.0,0.0,0.0004748273640871,288.131103515625,294.1499938964844,289.7722473144531,286.9769897460937,290.2911682128906,290.4203186035156,286.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,24.99152946472168,60.0,2.2869527339935303,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307983398437,0.0,0.0,9.505667549092324e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1305847167969,0.0,0.0,0.0001000992924673,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307373046875,0.0,0.0,7.393298437818885e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13092041015625,0.0,0.0,0.0001000992415356,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310119628906,0.0,0.0,0.0004748273640871,288.131103515625,294.1499938964844,289.7722473144531,286.9769897460937,290.2911682128906,290.4203186035156,286.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,24.99152946472168,60.0,2.2869527339935303,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1267395019531,0.0,0.0,9.50317844399251e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,0.000100073077192,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266784667969,0.0,0.0,7.39136230549775e-05,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268920898437,0.0,0.0,0.0001000730262603,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,0.0004747030325233,288.1253356933594,294.1499938964844,289.7125244140625,286.9312744140625,290.28131103515625,290.2393798828125,286.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,24.991544723510746,60.0,2.2074806690216064,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
