time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338400,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1267395019531,0.0,0.0,9.50317844399251e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,0.000100073077192,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266784667969,0.0,0.0,7.39136230549775e-05,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268920898437,0.0,0.0,0.0001000730262603,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,0.0004747030325233,288.1253356933594,294.1499938964844,289.7125244140625,286.9312744140625,290.28131103515625,290.2393798828125,286.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,24.991544723510746,60.0,2.2074806690216064,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225280761719,0.0,0.0,9.500809392193332e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1223449707031,0.0,0.0,0.0001000481279334,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224670410156,0.0,0.0,7.38952003302984e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226806640625,0.0,0.0,0.0001000480842776,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,0.0004745846963487,288.1193542480469,294.1499938964844,289.6537475585937,286.88604736328125,290.27056884765625,290.0914001464844,286.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,24.991559982299805,60.0,2.1316680908203125,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225280761719,0.0,0.0,9.500809392193332e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1223449707031,0.0,0.0,0.0001000481279334,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224670410156,0.0,0.0,7.38952003302984e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226806640625,0.0,0.0,0.0001000480842776,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,0.0004745846963487,288.1193542480469,294.1499938964844,289.6537475585937,286.88604736328125,290.27056884765625,290.0914001464844,286.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,24.991559982299805,60.0,2.1316680908203125,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,9.49855602812022e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,0.0001000244010356,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181030273437,0.0,0.0,7.387767254840583e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,0.0001000243573798,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,0.0004744721518363,288.1131896972656,294.1499938964844,289.5959777832031,286.8413391113281,290.2590026855469,289.9676818847656,286.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,24.991573333740234,60.0,2.059231758117676,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,9.49855602812022e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,0.0001000244010356,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181030273437,0.0,0.0,7.387767254840583e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,0.0001000243573798,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,0.0004744721518363,288.1131896972656,294.1499938964844,289.5959777832031,286.8413391113281,290.2590026855469,289.9676818847656,286.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,24.991573333740234,60.0,2.059231758117676,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,9.497469727648422e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11572265625,0.0,0.0,0.0001000129632302,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,7.386922516161576e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,0.0001000129195745,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.0,0.0,0.0004744179022964,288.1100158691406,294.1499938964844,289.56744384765625,286.8191833496094,290.2528991699219,289.91290283203125,286.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,24.99158096313477,60.0,2.024205207824707,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136474609375,0.0,0.0,9.496408165432511e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,0.0001000017873593,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1135559082031,0.0,0.0,7.386096694972366e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11376953125,0.0,0.0,0.0001000017364276,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11383056640625,0.0,0.0,0.0004743648751173,288.1068115234375,294.1499938964844,289.5391845703125,286.79718017578125,290.2466125488281,289.8619384765625,286.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,24.991586685180664,60.0,1.9899370670318604,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,9.494352707406506e-05,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087951660156,0.0,0.0,9.99801413854584e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089172363281,0.0,0.0,7.38449816708453e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.0,0.0,9.998009045375512e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091613769531,0.0,0.0,0.0004742621968034,288.1003112792969,294.1499938964844,289.48345947265625,286.7536315917969,290.2334289550781,289.76953125,286.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,24.991600036621094,60.0,1.923580884933472,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,9.494352707406506e-05,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087951660156,0.0,0.0,9.99801413854584e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089172363281,0.0,0.0,7.38449816708453e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.0,0.0,9.998009045375512e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091613769531,0.0,0.0,0.0004742621968034,288.1003112792969,294.1499938964844,289.48345947265625,286.7536315917969,290.2334289550781,289.76953125,286.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,24.991600036621094,60.0,1.923580884933472,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10418701171875,0.0,0.0,9.49237437453121e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10400390625,0.0,0.0,9.99593030428514e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,7.38295930204913e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10430908203125,0.0,0.0,9.99592593871057e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044006347656,0.0,0.0,0.0004741633601952,288.0936584472656,294.1499938964844,289.4288024902344,286.7106628417969,290.219482421875,289.68719482421875,286.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,24.99161148071289,60.0,1.8599920272827148,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10418701171875,0.0,0.0,9.49237437453121e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10400390625,0.0,0.0,9.99593030428514e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,7.38295930204913e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10430908203125,0.0,0.0,9.99592593871057e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044006347656,0.0,0.0,0.0004741633601952,288.0936584472656,294.1499938964844,289.4288024902344,286.7106628417969,290.219482421875,289.68719482421875,286.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,24.99161148071289,60.0,1.8599920272827148,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09930419921875,0.0,0.0,9.490457887295634e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,9.993911953642964e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992126464844,0.0,0.0,7.381468458333984e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09942626953125,0.0,0.0,9.993907588068396e-05,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994873046875,0.0,0.0,0.0004740676376968,288.0868530273437,294.1499938964844,289.37518310546875,286.6683349609375,290.204833984375,289.6124572753906,286.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,24.99162483215332,60.0,1.799004077911377,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09930419921875,0.0,0.0,9.490457887295634e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,9.993911953642964e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992126464844,0.0,0.0,7.381468458333984e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09942626953125,0.0,0.0,9.993907588068396e-05,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994873046875,0.0,0.0,0.0004740676376968,288.0868530273437,294.1499938964844,289.37518310546875,286.6683349609375,290.204833984375,289.6124572753906,286.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,24.99162483215332,60.0,1.799004077911377,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09429931640625,0.0,0.0,9.48858869378455e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941162109375,0.0,0.0,9.991943807108328e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09423828125,0.0,0.0,7.38001472200267e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09442138671875,0.0,0.0,9.991938713937998e-05,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,0.0004739742726087,288.0799560546875,294.1499938964844,289.3226928710937,286.626708984375,290.18951416015625,289.5436096191406,286.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,24.99163627624512,60.0,1.7404828071594238,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09429931640625,0.0,0.0,9.48858869378455e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941162109375,0.0,0.0,9.991943807108328e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09423828125,0.0,0.0,7.38001472200267e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09442138671875,0.0,0.0,9.991938713937998e-05,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,0.0004739742726087,288.0799560546875,294.1499938964844,289.3226928710937,286.626708984375,290.18951416015625,289.5436096191406,286.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,24.99163627624512,60.0,1.7404828071594238,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917663574219,0.0,0.0,9.487667557550594e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915832519531,0.0,0.0,9.990973921958356e-05,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917053222656,0.0,0.0,7.379298040177673e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918884277344,0.0,0.0,9.990969556383789e-05,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,0.0004739282594528,288.07647705078125,294.1499938964844,289.2968444824219,286.60614013671875,290.1815795898437,289.510986328125,286.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,24.991641998291016,60.0,1.7121105194091797,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892028808594,0.0,0.0,9.486754424870014e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890197753906,0.0,0.0,9.990012040361762e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0891418457031,0.0,0.0,7.378587906714529e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893249511719,0.0,0.0,9.990007674787194e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893859863281,0.0,0.0,0.0004738826537504,288.07293701171875,294.1499938964844,289.27130126953125,286.58575439453125,290.17352294921875,289.4793701171875,286.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,24.99164772033692,60.0,1.6843091249465942,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,9.484944894211368e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838317871094,0.0,0.0,9.988106467062607e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839538574219,0.0,0.0,7.377180736511946e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841369628906,0.0,0.0,9.98810210148804e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841979980469,0.0,0.0,0.000473792257253,288.0658569335937,294.1499938964844,289.2210693359375,286.5455627441406,290.1568908691406,289.4187927246094,286.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,24.99165916442871,60.0,1.630362629890442,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,9.484944894211368e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838317871094,0.0,0.0,9.988106467062607e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839538574219,0.0,0.0,7.377180736511946e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841369628906,0.0,0.0,9.98810210148804e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841979980469,0.0,0.0,0.000473792257253,288.0658569335937,294.1499938964844,289.2210693359375,286.5455627441406,290.1568908691406,289.4187927246094,286.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,24.99165916442871,60.0,1.630362629890442,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787658691406,0.0,0.0,9.483152098255232e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785827636719,0.0,0.0,9.986219083657488e-05,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787048339844,0.0,0.0,7.375786663033068e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0788879394531,0.0,0.0,9.98621471808292e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789489746094,0.0,0.0,0.0004737027338705,288.0586853027344,294.1499938964844,289.1719970703125,286.506103515625,290.13970947265625,289.3612365722656,286.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,24.991668701171875,60.0,1.5785521268844604,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787658691406,0.0,0.0,9.483152098255232e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785827636719,0.0,0.0,9.986219083657488e-05,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787048339844,0.0,0.0,7.375786663033068e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0788879394531,0.0,0.0,9.98621471808292e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789489746094,0.0,0.0,0.0004737027338705,288.0586853027344,294.1499938964844,289.1719970703125,286.506103515625,290.13970947265625,289.3612365722656,286.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,24.991668701171875,60.0,1.5785521268844604,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07342529296875,0.0,0.0,9.481373126618564e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732727050781,0.0,0.0,9.984345524571836e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,7.37440277589485e-05,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07354736328125,0.0,0.0,9.984341158997267e-05,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736083984375,0.0,0.0,0.0004736138507723,288.0514831542969,294.1499938964844,289.1241149902344,286.46746826171875,290.1219482421875,289.3061828613281,286.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,24.991680145263672,60.0,1.5287888050079346,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07342529296875,0.0,0.0,9.481373126618564e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732727050781,0.0,0.0,9.984345524571836e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,7.37440277589485e-05,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07354736328125,0.0,0.0,9.984341158997267e-05,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736083984375,0.0,0.0,0.0004736138507723,288.0514831542969,294.1499938964844,289.1241149902344,286.46746826171875,290.1219482421875,289.3061828613281,286.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,24.991680145263672,60.0,1.5287888050079346,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06805419921875,0.0,0.0,9.47960579651408e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,9.982484334614128e-05,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679931640625,0.0,0.0,7.373028347501531e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0681457519531,0.0,0.0,9.98247996903956e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682373046875,0.0,0.0,0.0004735256079584,288.044189453125,294.1499938964844,289.0774230957031,286.4296569824219,290.1036682128906,289.2532958984375,286.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,24.99169158935547,60.0,1.480994701385498,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06805419921875,0.0,0.0,9.47960579651408e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,9.982484334614128e-05,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679931640625,0.0,0.0,7.373028347501531e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0681457519531,0.0,0.0,9.98247996903956e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682373046875,0.0,0.0,0.0004735256079584,288.044189453125,294.1499938964844,289.0774230957031,286.4296569824219,290.1036682128906,289.2532958984375,286.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,24.99169158935547,60.0,1.480994701385498,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.0,9.478727588430048e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0651550292969,0.0,0.0,9.981559560401364e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652770996094,0.0,0.0,7.37234513508156e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654296875,0.0,0.0,9.981555194826797e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06549072265625,0.0,0.0,0.0004734817193821,288.04052734375,294.1499938964844,289.0545349121094,286.4110412597656,290.0943603515625,289.2275695800781,286.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,24.991697311401367,60.0,1.4578107595443726,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625915527344,0.0,0.0,9.477853018324822e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624389648437,0.0,0.0,9.98063842416741e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625305175781,0.0,0.0,7.371664833044633e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0627136230469,0.0,0.0,9.980634786188602e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0627746582031,0.0,0.0,0.0004734380345325,288.036865234375,294.1499938964844,289.031982421875,286.3926696777344,290.0848999023437,289.2023010253906,286.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,24.991703033447266,60.0,1.4350950717926023,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570983886719,0.0,0.0,9.476119885221124e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05694580078125,0.0,0.0,9.978813613997772e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570373535156,0.0,0.0,7.370316598098725e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,9.978809248423204e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,0.0004733514797408,288.02947998046875,294.1499938964844,288.9877624511719,286.3565673828125,290.065673828125,289.1530456542969,287.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,24.99171257019043,60.0,1.3910307884216309,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570983886719,0.0,0.0,9.476119885221124e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05694580078125,0.0,0.0,9.978813613997772e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570373535156,0.0,0.0,7.370316598098725e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,9.978809248423204e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,0.0004733514797408,288.02947998046875,294.1499938964844,288.9877624511719,286.3565673828125,290.065673828125,289.1530456542969,287.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,24.99171257019043,60.0,1.3910307884216309,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05157470703125,0.0,0.0,9.47441512835212e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,9.977018635254352e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.051513671875,0.0,0.0,7.368990918621421e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.0,9.977014269679783e-05,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,0.0004732663219328,288.0220947265625,294.1499938964844,288.94482421875,286.3213806152344,290.0460205078125,289.1053771972656,287.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,24.991724014282227,60.0,1.3487489223480225,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05157470703125,0.0,0.0,9.47441512835212e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,9.977018635254352e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.051513671875,0.0,0.0,7.368990918621421e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.0,9.977014269679783e-05,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,0.0004732663219328,288.0220947265625,294.1499938964844,288.94482421875,286.3213806152344,290.0460205078125,289.1053771972656,287.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,24.991724014282227,60.0,1.3487489223480225,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459899902344,0.0,0.0,9.472749661654234e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458374023437,0.0,0.0,9.975264401873574e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,7.367695070570335e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461120605469,0.0,0.0,9.975260036299004e-05,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461730957031,0.0,0.0,0.0004731831140816,288.0146789550781,294.1499938964844,288.9031982421875,286.2871398925781,290.02593994140625,289.0592346191406,287.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,24.99173355102539,60.0,1.3081932067871094,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459899902344,0.0,0.0,9.472749661654234e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458374023437,0.0,0.0,9.975264401873574e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,7.367695070570335e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461120605469,0.0,0.0,9.975260036299004e-05,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461730957031,0.0,0.0,0.0004731831140816,288.0146789550781,294.1499938964844,288.9031982421875,286.2871398925781,290.02593994140625,289.0592346191406,287.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,24.99173355102539,60.0,1.3081932067871094,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,9.471135854255408e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04022216796875,0.0,0.0,9.973565465770662e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403137207031,0.0,0.0,7.36644069547765e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404968261719,0.0,0.0,9.973561100196092e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0405578613281,0.0,0.0,0.000473102525575,288.0072326660156,294.1499938964844,288.8628845214844,286.2538757324219,290.0054931640625,289.0145263671875,287.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,24.991744995117188,60.0,1.2693219184875488,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,9.471135854255408e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04022216796875,0.0,0.0,9.973565465770662e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403137207031,0.0,0.0,7.36644069547765e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404968261719,0.0,0.0,9.973561100196092e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0405578613281,0.0,0.0,0.000473102525575,288.0072326660156,294.1499938964844,288.8628845214844,286.2538757324219,290.0054931640625,289.0145263671875,287.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,24.991744995117188,60.0,1.2693219184875488,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,9.470353688811883e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03741455078125,0.0,0.0,9.972741099772976e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375061035156,0.0,0.0,7.365831697825342e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,9.972737461794168e-05,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377197265625,0.0,0.0,0.0004730634682346,288.0035095214844,294.1499938964844,288.8432006835937,286.23760986328125,289.9951477050781,288.99267578125,287.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352208420525585e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,24.991748809814453,60.0,1.2505053281784058,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03472900390625,0.0,0.0,9.469590440858155e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,9.971937106456608e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,7.365237979684025e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,9.9719334684778e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.034912109375,0.0,0.0,0.0004730253131128,287.9997863769531,294.1499938964844,288.8238830566406,286.2215881347656,289.9847106933594,288.97119140625,287.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925629403298217e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,24.99175453186035,60.0,1.2320950031280518,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,9.468128700973466e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289001464844,0.0,0.0,9.970397513825446e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290222167969,0.0,0.0,7.364100747508928e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0291748046875,0.0,0.0,9.97039387584664e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292358398437,0.0,0.0,0.0004729522916022,287.9923400878906,294.1499938964844,288.7862548828125,286.1903381347656,289.9636535644531,288.92926025390625,287.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,24.991762161254883,60.0,1.196474313735962,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,9.468128700973466e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289001464844,0.0,0.0,9.970397513825446e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290222167969,0.0,0.0,7.364100747508928e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0291748046875,0.0,0.0,9.97039387584664e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292358398437,0.0,0.0,0.0004729522916022,287.9923400878906,294.1499938964844,288.7862548828125,286.1903381347656,289.9636535644531,288.92926025390625,287.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,24.991762161254883,60.0,1.196474313735962,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
