time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340740,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,9.466768096899614e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,9.968964877771214e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233459472656,0.0,0.0,7.363042823271826e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02349853515625,0.0,0.0,9.968961239792408e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235595703125,0.0,0.0,0.0004728843341581,287.9848937988281,294.1499938964844,288.75,286.1601257324219,289.9422607421875,288.8887023925781,287.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156445393813e-09,0.0010087681002914,-0.0171031076461076,0.0,0.0,0.0,24.991771697998047,60.0,1.1624387502670288,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,9.466768096899614e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,9.968964877771214e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233459472656,0.0,0.0,7.363042823271826e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02349853515625,0.0,0.0,9.968961239792408e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235595703125,0.0,0.0,0.0004728843341581,287.9848937988281,294.1499938964844,288.75,286.1601257324219,289.9422607421875,288.8887023925781,287.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156445393813e-09,0.0010087681002914,-0.0171031076461076,0.0,0.0,0.0,24.991771697998047,60.0,1.1624387502670288,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176696777344,0.0,0.0,9.46546351769939e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175170898437,0.0,0.0,9.967591176973656e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,7.362027827184647e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177917480469,0.0,0.0,9.967587538994847e-05,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0178527832031,0.0,0.0,0.0004728191706817,287.9774780273437,294.1499938964844,288.7174987792969,286.1329040527344,289.920654296875,288.8497314453125,287.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,24.99177932739257,60.0,1.1305612325668335,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176696777344,0.0,0.0,9.46546351769939e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175170898437,0.0,0.0,9.967591176973656e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,7.362027827184647e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177917480469,0.0,0.0,9.967587538994847e-05,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0178527832031,0.0,0.0,0.0004728191706817,287.9774780273437,294.1499938964844,288.7174987792969,286.1329040527344,289.920654296875,288.8497314453125,287.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,24.99177932739257,60.0,1.1305612325668335,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.011962890625,0.0,0.0,9.464153845328838e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,9.966212383005768e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01190185546875,0.0,0.0,7.361009920714423e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120544433594,0.0,0.0,9.96620874502696e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,0.0004727537743747,287.97003173828125,294.1499938964844,288.6908874511719,286.1103820800781,289.89892578125,288.8132629394531,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,24.99178695678711,60.0,1.1026945114135742,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.011962890625,0.0,0.0,9.464153845328838e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,9.966212383005768e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01190185546875,0.0,0.0,7.361009920714423e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120544433594,0.0,0.0,9.96620874502696e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,0.0004727537743747,287.97003173828125,294.1499938964844,288.6908874511719,286.1103820800781,289.89892578125,288.8132629394531,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,24.99178695678711,60.0,1.1026945114135742,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,9.4634982815478e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089416503906,0.0,0.0,9.965521894628182e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,7.360499876085669e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,9.965518256649376e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092468261719,0.0,0.0,0.0004727210325654,287.9663391113281,294.1499938964844,288.6796875,286.1007995605469,289.8880310058594,288.7962341308594,287.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,24.991792678833008,60.0,1.0904382467269895,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,9.46284126257524e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,9.964829951059072e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061950683594,0.0,0.0,7.359989103861153e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00634765625,0.0,0.0,9.964826313080266e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,0.0004726882034447,287.9626159667969,294.1499938964844,288.6697692871094,286.0922546386719,289.8771667480469,288.7801208496094,287.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,24.99179649353028,60.0,1.079230785369873,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,9.46152358665131e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003662109375,0.0,0.0,9.963442425942048e-05,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,7.358963921433315e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,9.96343878796324e-05,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,0.0004726223705802,287.9552307128906,294.1499938964844,288.6537475585937,286.0782165527344,289.8554382324219,288.75067138671875,287.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,24.991804122924805,60.0,1.0597933530807495,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,9.46152358665131e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003662109375,0.0,0.0,9.963442425942048e-05,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,7.358963921433315e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,9.96343878796324e-05,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,0.0004726223705802,287.9552307128906,294.1499938964844,288.6537475585937,286.0782165527344,289.8554382324219,288.75067138671875,287.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,24.991804122924805,60.0,1.0597933530807495,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947509765625,0.0,0.0,9.4601942691952e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99462890625,0.0,0.0,9.962041804101318e-05,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947204589844,0.0,0.0,7.357930007856339e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.994873046875,0.0,0.0,9.962038893718272e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949035644531,0.0,0.0,0.0004725559847429,287.9478759765625,294.1499938964844,288.6424255371094,286.0679626464844,289.8338928222656,288.7252502441406,287.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,24.991811752319336,60.0,1.044224977493286,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947509765625,0.0,0.0,9.4601942691952e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99462890625,0.0,0.0,9.962041804101318e-05,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947204589844,0.0,0.0,7.357930007856339e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.994873046875,0.0,0.0,9.962038893718272e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949035644531,0.0,0.0,0.0004725559847429,287.9478759765625,294.1499938964844,288.6424255371094,286.0679626464844,289.8338928222656,288.7252502441406,287.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,24.991811752319336,60.0,1.044224977493286,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,9.458848217036576e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888916015625,0.0,0.0,9.960625175153837e-05,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889831542969,0.0,0.0,7.356882997555658e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891357421875,0.0,0.0,9.96062153717503e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891662597656,0.0,0.0,0.0004724887548945,287.9405212402344,294.1499938964844,288.6354064941406,286.06121826171875,289.81256103515625,288.7039794921875,287.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423522263765,0.0,0.0,0.0,24.9918212890625,60.0,1.032189965248108,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,9.458848217036576e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888916015625,0.0,0.0,9.960625175153837e-05,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889831542969,0.0,0.0,7.356882997555658e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891357421875,0.0,0.0,9.96062153717503e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891662597656,0.0,0.0,0.0004724887548945,287.9405212402344,294.1499938964844,288.6354064941406,286.06121826171875,289.81256103515625,288.7039794921875,287.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423522263765,0.0,0.0,0.0,24.9918212890625,60.0,1.032189965248108,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,9.457481792196631e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.983154296875,0.0,0.0,9.959185990737752e-05,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832458496094,0.0,0.0,7.355819980148226e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833984375,0.0,0.0,9.959182352758944e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,0.0004724205064121,287.9332275390625,294.1499938964844,288.63232421875,286.0576477050781,289.79150390625,288.6866455078125,287.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,24.99182891845703,60.0,1.0233166217803955,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,9.457481792196631e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.983154296875,0.0,0.0,9.959185990737752e-05,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832458496094,0.0,0.0,7.355819980148226e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833984375,0.0,0.0,9.959182352758944e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,0.0004724205064121,287.9332275390625,294.1499938964844,288.63232421875,286.0576477050781,289.79150390625,288.6866455078125,287.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,24.99182891845703,60.0,1.0233166217803955,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804077148437,0.0,0.0,9.456790576223284e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98028564453125,0.0,0.0,9.958457667380571e-05,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803771972656,0.0,0.0,7.355282286880538e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98052978515625,0.0,0.0,9.958454756997526e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805603027344,0.0,0.0,0.0004723859601654,287.9295654296875,294.1499938964844,288.63214111328125,286.05694580078125,289.7811279296875,288.67950439453125,287.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760751565291e-09,0.0010076959151774,-0.0167746506631374,0.0,0.0,0.0,24.991832733154297,60.0,1.0200153589248655,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775390625,0.0,0.0,9.456092811888084e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,9.9577235232573e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,7.35473950044252e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,9.957719885278492e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776916503906,0.0,0.0,0.0004723511228803,287.9259338378906,294.1499938964844,288.6327819824219,286.05694580078125,289.77081298828125,288.67333984375,287.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.756001535990208e-09,0.0010076209437102,-0.0167517084628343,0.0,0.0,0.0,24.991838455200195,60.0,1.017418622970581,-0.0,-6.922448392288062e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,9.454679093323648e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716796875,0.0,0.0,9.956234862329438e-05,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717712402344,0.0,0.0,7.353640103247017e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,9.956231224350633e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9719543457031,0.0,0.0,0.0004722805169876,287.918701171875,294.1499938964844,288.63641357421875,286.0588684082031,289.75054931640625,288.6638488769531,287.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,24.991846084594727,60.0,1.0141594409942627,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,9.454679093323648e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716796875,0.0,0.0,9.956234862329438e-05,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717712402344,0.0,0.0,7.353640103247017e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,9.956231224350633e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9719543457031,0.0,0.0,0.0004722805169876,287.918701171875,294.1499938964844,288.63641357421875,286.0588684082031,289.75054931640625,288.6638488769531,287.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,24.991846084594727,60.0,1.0141594409942627,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9660949707031,0.0,0.0,9.453240636503324e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,9.954719280358404e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.966064453125,0.0,0.0,7.352521060965955e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,9.954716369975358e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662475585937,0.0,0.0,0.0004722086596302,287.9114990234375,294.1499938964844,288.64276123046875,286.06304931640625,289.7307434082031,288.6580505371094,287.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,24.99185562133789,60.0,1.013286590576172,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9660949707031,0.0,0.0,9.453240636503324e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,9.954719280358404e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.966064453125,0.0,0.0,7.352521060965955e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,9.954716369975358e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662475585937,0.0,0.0,0.0004722086596302,287.9114990234375,294.1499938964844,288.64276123046875,286.06304931640625,289.7307434082031,288.6580505371094,287.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,24.99185562133789,60.0,1.013286590576172,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,9.451775986235587e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96026611328125,0.0,0.0,9.953177504939958e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603576660156,0.0,0.0,7.351382373599336e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,9.953174594556911e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,0.0004721355217043,287.9043273925781,294.1499938964844,288.6515197753906,286.0691833496094,289.7114562988281,288.6556396484375,287.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,24.99186515808105,60.0,1.0144771337509155,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,9.451775986235587e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96026611328125,0.0,0.0,9.953177504939958e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603576660156,0.0,0.0,7.351382373599336e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,9.953174594556911e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,0.0004721355217043,287.9043273925781,294.1499938964844,288.6515197753906,286.0691833496094,289.7114562988281,288.6556396484375,287.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,24.99186515808105,60.0,1.0144771337509155,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546813964844,0.0,0.0,9.450287325307728e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,9.951609536074102e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95465087890625,0.0,0.0,7.350224041147158e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,9.951606625691056e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.954833984375,0.0,0.0,0.0004720611323136,287.897216796875,294.1499938964844,288.6622314453125,286.0770263671875,289.6927185058594,288.6562805175781,287.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,24.99187469482422,60.0,1.0174415111541748,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546813964844,0.0,0.0,9.450287325307728e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,9.951609536074102e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95465087890625,0.0,0.0,7.350224041147158e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,9.951606625691056e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.954833984375,0.0,0.0,0.0004720611323136,287.897216796875,294.1499938964844,288.6622314453125,286.0770263671875,289.6927185058594,288.6562805175781,287.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,24.99187469482422,60.0,1.0174415111541748,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,9.449533536098896e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95172119140625,0.0,0.0,9.950816456694156e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,7.349638326559216e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,9.950812818715347e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,0.0004720235010609,287.8936767578125,294.1499938964844,288.668212890625,286.0814819335937,289.6835327148437,288.6576232910156,287.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,24.991878509521484,60.0,1.019477128982544,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490051269531,0.0,0.0,9.448774653719738e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488830566406,0.0,0.0,9.950016828952356e-05,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.948974609375,0.0,0.0,7.349048246396706e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490966796875,0.0,0.0,9.950013918569311e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,0.0004719856078736,287.8901672363281,294.1499938964844,288.6745300292969,286.08624267578125,289.6745300292969,288.6595764160156,287.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,24.991884231567383,60.0,1.0218398571014404,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,9.447240881854668e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432067871094,0.0,0.0,9.948401566362008e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432983398437,0.0,0.0,7.34785498934798e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94342041015625,0.0,0.0,9.948398655978964e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.0,0.000471908977488,287.88311767578125,294.1499938964844,288.68804931640625,286.09649658203125,289.6568603515625,288.6650695800781,287.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,24.991893768310547,60.0,1.027376413345337,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,9.447240881854668e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432067871094,0.0,0.0,9.948401566362008e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432983398437,0.0,0.0,7.34785498934798e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94342041015625,0.0,0.0,9.948398655978964e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.0,0.000471908977488,287.88311767578125,294.1499938964844,288.68804931640625,286.09649658203125,289.6568603515625,288.6650695800781,287.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,24.991893768310547,60.0,1.027376413345337,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93768310546875,0.0,0.0,9.44568673730828e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93756103515625,0.0,0.0,9.94676520349458e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376220703125,0.0,0.0,7.346645725192502e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,9.946761565515772e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93780517578125,0.0,0.0,0.0004718313284683,287.87615966796875,294.1499938964844,288.702392578125,286.1075439453125,289.6398010253906,288.6725769042969,287.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,24.99190330505371,60.0,1.03384530544281,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93768310546875,0.0,0.0,9.44568673730828e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93756103515625,0.0,0.0,9.94676520349458e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376220703125,0.0,0.0,7.346645725192502e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,9.946761565515772e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93780517578125,0.0,0.0,0.0004718313284683,287.87615966796875,294.1499938964844,288.702392578125,286.1075439453125,289.6398010253906,288.6725769042969,287.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,24.99190330505371,60.0,1.03384530544281,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320373535156,0.0,0.0,9.444114402867854e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319152832031,0.0,0.0,9.94510919554159e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320068359375,0.0,0.0,7.34542336431332e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93212890625,0.0,0.0,9.945106285158543e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93218994140625,0.0,0.0,0.0004717528063338,287.8692321777344,294.1499938964844,288.7171325683594,286.1190490722656,289.623291015625,288.6817626953125,287.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,24.991912841796875,60.0,1.0409343242645264,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320373535156,0.0,0.0,9.444114402867854e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319152832031,0.0,0.0,9.94510919554159e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320068359375,0.0,0.0,7.34542336431332e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93212890625,0.0,0.0,9.945106285158543e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93218994140625,0.0,0.0,0.0004717528063338,287.8692321777344,294.1499938964844,288.7171325683594,286.1190490722656,289.623291015625,288.6817626953125,287.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,24.991912841796875,60.0,1.0409343242645264,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,9.44252678891644e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263000488281,0.0,0.0,9.943437908077613e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263916015625,0.0,0.0,7.344188634306192e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,9.943434270098804e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92657470703125,0.0,0.0,0.0004716735274996,287.8623352050781,294.1499938964844,288.7319030761719,286.1307373046875,289.6073608398437,288.6922302246094,287.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,24.99192237854004,60.0,1.048353672027588,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,9.44252678891644e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263000488281,0.0,0.0,9.943437908077613e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263916015625,0.0,0.0,7.344188634306192e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,9.943434270098804e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92657470703125,0.0,0.0,0.0004716735274996,287.8623352050781,294.1499938964844,288.7319030761719,286.1307373046875,289.6073608398437,288.6922302246094,287.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,24.99192237854004,60.0,1.048353672027588,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9236145019531,0.0,0.0,9.441728616366164e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234924316406,0.0,0.0,9.942596807377412e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,7.343567267525941e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237060546875,0.0,0.0,9.942593896994369e-05,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237670898437,0.0,0.0,0.0004716336261481,287.8589172363281,294.1499938964844,288.7391967773437,286.13653564453125,289.5995788574219,288.69781494140625,287.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,24.991928100585938,60.0,1.0521070957183838,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,9.44092680583708e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92071533203125,0.0,0.0,9.941752796294168e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207763671875,0.0,0.0,7.342944445554167e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209289550781,0.0,0.0,9.941749885911122e-05,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92095947265625,0.0,0.0,0.0004715936083812,287.8554992675781,294.1499938964844,288.746337890625,286.1422424316406,289.5919189453125,288.7035522460937,287.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,24.991931915283203,60.0,1.0558353662490845,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9152526855469,0.0,0.0,9.439317364012824e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151306152344,0.0,0.0,9.940058225765824e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91522216796875,0.0,0.0,7.341692253248766e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,9.940054587787016e-05,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,0.0004715131944976,287.8487243652344,294.1499938964844,288.7600402832031,286.1533508300781,289.5769958496094,288.7154846191406,287.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,24.991941452026367,60.0,1.0630881786346436,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
