time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343080,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9152526855469,0.0,0.0,9.439317364012824e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151306152344,0.0,0.0,9.940058225765824e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91522216796875,0.0,0.0,7.341692253248766e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,9.940054587787016e-05,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,0.0004715131944976,287.8487243652344,294.1499938964844,288.7600402832031,286.1533508300781,289.5769958496094,288.7154846191406,287.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,24.991941452026367,60.0,1.0630881786346436,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096984863281,0.0,0.0,9.437701373826712e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,9.938355651684104e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90966796875,0.0,0.0,7.340434967773035e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097900390625,0.0,0.0,9.93835274130106e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098205566406,0.0,0.0,0.0004714324604719,287.8420104980469,294.1499938964844,288.7725830078125,286.1636962890625,289.56256103515625,288.7276306152344,287.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,24.991952896118164,60.0,1.069833517074585,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096984863281,0.0,0.0,9.437701373826712e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,9.938355651684104e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90966796875,0.0,0.0,7.340434967773035e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097900390625,0.0,0.0,9.93835274130106e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098205566406,0.0,0.0,0.0004714324604719,287.8420104980469,294.1499938964844,288.7725830078125,286.1636962890625,289.56256103515625,288.7276306152344,287.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,24.991952896118164,60.0,1.069833517074585,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9041748046875,0.0,0.0,9.436081018066034e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.904052734375,0.0,0.0,9.93664943962358e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90411376953125,0.0,0.0,7.339174771914259e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042358398437,0.0,0.0,9.936646529240534e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,0.0004713515227194,287.8353271484375,294.1499938964844,288.7835998535156,286.1730041503906,289.5486145019531,288.7396545410156,287.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,24.991962432861328,60.0,1.0757933855056765,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9041748046875,0.0,0.0,9.436081018066034e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.904052734375,0.0,0.0,9.93664943962358e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90411376953125,0.0,0.0,7.339174771914259e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042358398437,0.0,0.0,9.936646529240534e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,0.0004713515227194,287.8353271484375,294.1499938964844,288.7835998535156,286.1730041503906,289.5486145019531,288.7396545410156,287.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,24.991962432861328,60.0,1.0757933855056765,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8986511230469,0.0,0.0,9.434459934709594e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985595703125,0.0,0.0,9.934942499967292e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89862060546875,0.0,0.0,7.33791384845972e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,9.934939589584246e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987731933594,0.0,0.0,0.0004712705558631,287.8287048339844,294.1499938964844,288.792724609375,286.18096923828125,289.5351257324219,288.7511291503906,287.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,24.99197196960449,60.0,1.0806814432144165,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8986511230469,0.0,0.0,9.434459934709594e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985595703125,0.0,0.0,9.934942499967292e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89862060546875,0.0,0.0,7.33791384845972e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,9.934939589584246e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987731933594,0.0,0.0,0.0004712705558631,287.8287048339844,294.1499938964844,288.792724609375,286.18096923828125,289.5351257324219,288.7511291503906,287.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,24.99197196960449,60.0,1.0806814432144165,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959350585937,0.0,0.0,9.433650120627136e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89581298828125,0.0,0.0,9.93408975773491e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958740234375,0.0,0.0,7.337284478126094e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89599609375,0.0,0.0,9.934086847351864e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89605712890625,0.0,0.0,0.0004712301306426,287.825439453125,294.1499938964844,288.7964172363281,286.1843566894531,289.5285339355469,288.75653076171875,287.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,24.99197769165039,60.0,1.0826057195663452,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8931884765625,0.0,0.0,9.432841034140438e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89306640625,0.0,0.0,9.933237743098287e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8931579589844,0.0,0.0,7.336655107792467e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932800292969,0.0,0.0,9.933234832715244e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.893310546875,0.0,0.0,0.0004711897054221,287.8221435546875,294.1499938964844,288.7995300292969,286.1872863769531,289.5220031738281,288.7616577148437,287.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,24.99198341369629,60.0,1.0841747522354126,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8903503417969,0.0,0.0,9.43200138863176e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902282714844,0.0,0.0,9.932353714248164e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89031982421875,0.0,0.0,7.336001726798713e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89044189453125,0.0,0.0,9.93235080386512e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904724121094,0.0,0.0,0.0004711477668024,287.8187561035156,294.1499938964844,288.8020324707031,286.1898193359375,289.5153503417969,288.7666320800781,287.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,24.991987228393555,60.0,1.08538818359375,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877258300781,0.0,0.0,9.431227954337372e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876342773437,0.0,0.0,9.931538806995376e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876953125,0.0,0.0,7.33540000510402e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8878173828125,0.0,0.0,9.931536624208091e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8878479003906,0.0,0.0,0.0004711091460194,287.8156433105469,294.1499938964844,288.8036499023437,286.1916809082031,289.5092468261719,288.7709350585937,287.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,24.991992950439453,60.0,1.0861525535583496,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822937011719,0.0,0.0,9.429623605683446e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822021484375,0.0,0.0,9.929849329637364e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822631835937,0.0,0.0,7.334152178373188e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88238525390625,0.0,0.0,9.929846419254318e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,0.0004710289649665,287.8092041015625,294.1499938964844,288.8046875,286.1937866210937,289.4967041015625,288.7785339355469,287.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,24.992002487182617,60.0,1.0862001180648804,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822937011719,0.0,0.0,9.429623605683446e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822021484375,0.0,0.0,9.929849329637364e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822631835937,0.0,0.0,7.334152178373188e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88238525390625,0.0,0.0,9.929846419254318e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,0.0004710289649665,287.8092041015625,294.1499938964844,288.8046875,286.1937866210937,289.4967041015625,288.7785339355469,287.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,24.992002487182617,60.0,1.0862001180648804,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769226074219,0.0,0.0,9.42803017096594e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768005371094,0.0,0.0,9.928171493811531e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768615722656,0.0,0.0,7.332913082791492e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.0,9.928168583428489e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87701416015625,0.0,0.0,0.000470949395094,287.8028259277344,294.1499938964844,288.80224609375,286.1933898925781,289.4844055175781,288.7841491699219,287.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,24.99201202392578,60.0,1.0841056108474731,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769226074219,0.0,0.0,9.42803017096594e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768005371094,0.0,0.0,9.928171493811531e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768615722656,0.0,0.0,7.332913082791492e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.0,9.928168583428489e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87701416015625,0.0,0.0,0.000470949395094,287.8028259277344,294.1499938964844,288.80224609375,286.1933898925781,289.4844055175781,288.7841491699219,287.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,24.99201202392578,60.0,1.0841056108474731,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715515136719,0.0,0.0,9.426451288163662e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714294433594,0.0,0.0,9.926508937496692e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714904785156,0.0,0.0,7.331684901146218e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716125488281,0.0,0.0,9.926506027113646e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87164306640625,0.0,0.0,0.0004708705237135,287.7964782714844,294.1499938964844,288.7959289550781,286.1900939941406,289.47222900390625,288.7873840332031,287.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,24.992021560668945,60.0,1.0795778036117554,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715515136719,0.0,0.0,9.426451288163662e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714294433594,0.0,0.0,9.926508937496692e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714904785156,0.0,0.0,7.331684901146218e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716125488281,0.0,0.0,9.926506027113646e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87164306640625,0.0,0.0,0.0004708705237135,287.7964782714844,294.1499938964844,288.7959289550781,286.1900939941406,289.47222900390625,288.7873840332031,287.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,24.992021560668945,60.0,1.0795778036117554,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688659667969,0.0,0.0,9.425668395124376e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,9.925684571499004e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86883544921875,0.0,0.0,7.331075903493911e-05,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86895751953125,0.0,0.0,9.92568166111596e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689880371094,0.0,0.0,0.0004708314372692,287.7933654785156,294.1499938964844,288.7912292480469,286.1872863769531,289.4661560058594,288.7879333496094,287.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,24.992027282714844,60.0,1.076257586479187,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662109375,0.0,0.0,9.424889867659658e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660888671875,0.0,0.0,9.924864571075886e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661499023437,0.0,0.0,7.330470543820411e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,9.92486166069284e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,0.0004707925254479,287.79022216796875,294.1499938964844,288.785400390625,286.1836853027344,289.4601135253906,288.7877502441406,287.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,24.99203109741211,60.0,1.0722570419311523,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86090087890625,0.0,0.0,9.423348092241211e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607788085937,0.0,0.0,9.923241304932162e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86083984375,0.0,0.0,7.329271466005594e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609619140625,0.0,0.0,9.923238394549116e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609924316406,0.0,0.0,0.0004707155458163,287.78399658203125,294.1499938964844,288.77020263671875,286.1737976074219,289.4479675292969,288.78515625,287.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,24.99204063415528,60.0,1.062116622924805,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86090087890625,0.0,0.0,9.423348092241211e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607788085937,0.0,0.0,9.923241304932162e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86083984375,0.0,0.0,7.329271466005594e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609619140625,0.0,0.0,9.923238394549116e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609924316406,0.0,0.0,0.0004707155458163,287.78399658203125,294.1499938964844,288.77020263671875,286.1737976074219,289.4479675292969,288.78515625,287.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,24.99204063415528,60.0,1.062116622924805,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556213378906,0.0,0.0,9.421817230759189e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,9.92162895272486e-05,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555603027344,0.0,0.0,7.328081119339913e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,9.921626769937576e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.855712890625,0.0,0.0,0.0004706390609499,287.7778625488281,294.1499938964844,288.75,286.1601257324219,289.43572998046875,288.77899169921875,287.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,24.99205017089844,60.0,1.0486489534378052,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556213378906,0.0,0.0,9.421817230759189e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,9.92162895272486e-05,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555603027344,0.0,0.0,7.328081119339913e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,9.921626769937576e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.855712890625,0.0,0.0,0.0004706390609499,287.7778625488281,294.1499938964844,288.75,286.1601257324219,289.43572998046875,288.77899169921875,287.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,24.99205017089844,60.0,1.0486489534378052,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,9.419731213711202e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502502441406,0.0,0.0,9.919432341121136e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503112792969,0.0,0.0,7.32645858079195e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504333496094,0.0,0.0,9.919430158333852e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504638671875,0.0,0.0,0.0004705348692368,287.7717590332031,294.1499938964844,288.7247314453125,286.143798828125,289.4233093261719,288.7691955566406,287.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,24.992063522338867,60.0,1.0318084955215454,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,9.419731213711202e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502502441406,0.0,0.0,9.919432341121136e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503112792969,0.0,0.0,7.32645858079195e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504333496094,0.0,0.0,9.919430158333852e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504638671875,0.0,0.0,0.0004705348692368,287.7717590332031,294.1499938964844,288.7247314453125,286.143798828125,289.4233093261719,288.7691955566406,287.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,24.992063522338867,60.0,1.0318084955215454,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,9.416618559043854e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,9.916154522215948e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.0,7.32403714209795e-05,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84521484375,0.0,0.0,9.916151611832902e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,0.0004703793674707,287.7657165527344,294.1499938964844,288.69488525390625,286.12615966796875,289.4105834960937,288.7552490234375,287.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,24.992082595825195,60.0,1.01153564453125,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,9.416618559043854e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,9.916154522215948e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.0,7.32403714209795e-05,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84521484375,0.0,0.0,9.916151611832902e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,0.0004703793674707,287.7657165527344,294.1499938964844,288.69488525390625,286.12615966796875,289.4105834960937,288.7552490234375,287.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,24.992082595825195,60.0,1.01153564453125,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,9.414719534106553e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,9.914154361467808e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424987792969,0.0,0.0,7.322560122702271e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,9.914152178680524e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426513671875,0.0,0.0,0.0004702845180872,287.7627258300781,294.1499938964844,288.6783752441406,286.11688232421875,289.40411376953125,288.7466735839844,287.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939081355929,0.0,0.0,0.0,24.992094039916992,60.0,1.000155687332153,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,9.41262551350519e-05,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83984375,0.0,0.0,9.91194901871495e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,7.320931763388216e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84002685546875,0.0,0.0,9.911946835927664e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,0.0004701799189206,287.7597351074219,294.1499938964844,288.6608581542969,286.1073303222656,289.39752197265625,288.7370910644531,287.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509973041984e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,24.992107391357425,60.0,0.9880814552307128,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,9.409867197973654e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,9.909045184031128e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,7.318786811083555e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,9.909043001243845e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,0.0004700421413872,287.7561950683594,294.1499938964844,288.6385803222656,286.09552001953125,289.38946533203125,288.7242736816406,287.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352601289749,0.0,0.0,0.0,24.99212455749512,60.0,0.972693681716919,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,9.407914330950008e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,9.90698899840936e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,7.317267591133714e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348693847656,0.0,0.0,9.906986088026316e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348999023437,0.0,0.0,0.0004699446144513,287.7538146972656,294.1499938964844,288.6230163574219,286.08746337890625,289.384033203125,288.7151184082031,287.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719222995984e-09,0.0010024624643847,-0.0151714226230978,0.0,0.0,0.0,24.992137908935547,60.0,0.9619938731193542,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,9.40265817916952e-05,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,9.90145344985649e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,7.313179230550304e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,9.901451267069206e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,0.0004696820396929,287.7479858398437,294.1499938964844,288.5817565917969,286.0666809082031,289.3700866699219,288.6893920898437,287.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,24.992170333862305,60.0,0.9333573579788208,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,9.40265817916952e-05,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,9.90145344985649e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,7.313179230550304e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,9.901451267069206e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,0.0004696820396929,287.7479858398437,294.1499938964844,288.5817565917969,286.0666809082031,289.3700866699219,288.6893920898437,287.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,24.992170333862305,60.0,0.9333573579788208,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,9.397038229508324e-05,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,9.895535185933112e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245544433594,0.0,0.0,7.308807835215703e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,9.895533003145827e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,0.0004694013041444,287.7421875,294.1499938964844,288.53741455078125,286.0451354980469,289.3556213378906,288.6602478027344,287.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,24.99220466613769,60.0,0.9025492668151855,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,9.397038229508324e-05,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,9.895535185933112e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245544433594,0.0,0.0,7.308807835215703e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,9.895533003145827e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,0.0004694013041444,287.7421875,294.1499938964844,288.53741455078125,286.0451354980469,289.3556213378906,288.6602478027344,287.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,24.99220466613769,60.0,0.9025492668151855,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,9.391221101395786e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.889409557217732e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,7.304283644771203e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,9.889407374430448e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,0.0004691107606049,287.7364501953125,294.1499938964844,288.4904479980469,286.0229187011719,289.3406066894531,288.6278076171875,287.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,24.99224090576172,60.0,0.8697612285614014,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,9.391221101395786e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.889409557217732e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,7.304283644771203e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,9.889407374430448e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,0.0004691107606049,287.7364501953125,294.1499938964844,288.4904479980469,286.0229187011719,289.3406066894531,288.6278076171875,287.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,24.99224090576172,60.0,0.8697612285614014,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,9.38829471124336e-05,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,9.886327461572364e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,7.302007725229487e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,9.88632527878508e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,0.0004689645429607,287.7336120605469,294.1499938964844,288.466064453125,286.0115966796875,289.3328857421875,288.6104431152344,287.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,24.99225807189941,60.0,0.852732241153717,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.385383600601926e-05,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.814453125,0.0,0.0,9.88326282822527e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,7.299743447219953e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,9.883260645437986e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,0.0004688191693276,287.73077392578125,294.1499938964844,288.441162109375,286.00018310546875,289.3249816894531,288.5923767089844,287.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,24.992277145385746,60.0,0.8353411555290222,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
