time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345420,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,9.379698167322204e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,9.877275442704558e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,7.295321120182052e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,9.877273259917274e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,0.0004685351450461,287.7251892089844,294.1499938964844,288.3900146484375,285.97705078125,289.3088073730469,288.5543518066406,287.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,24.992311477661133,60.0,0.7995991706848145,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,9.379698167322204e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,9.877275442704558e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,7.295321120182052e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,9.877273259917274e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,0.0004685351450461,287.7251892089844,294.1499938964844,288.3900146484375,285.97705078125,289.3088073730469,288.5543518066406,287.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,24.992311477661133,60.0,0.7995991706848145,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.374345245305447e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,9.871638030745088e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,7.291157817235216e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,9.871635847957803e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,0.0004682677390519,287.7196350097656,294.1499938964844,288.3373107910156,285.95367431640625,289.2919616699219,288.5138854980469,287.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,24.99234390258789,60.0,0.7627278566360474,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.374345245305447e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,9.871638030745088e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,7.291157817235216e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,9.871635847957803e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,0.0004682677390519,287.7196350097656,294.1499938964844,288.3373107910156,285.95367431640625,289.2919616699219,288.5138854980469,287.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,24.99234390258789,60.0,0.7627278566360474,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,9.369489271193744e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,9.866525215329602e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,7.287381595233455e-05,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,9.866523032542318e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,0.0004680252168327,287.7141418457031,294.1499938964844,288.283447265625,285.9302062988281,289.2745361328125,288.4712829589844,287.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,24.992374420166016,60.0,0.7250362634658813,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,9.369489271193744e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,9.866525215329602e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,7.287381595233455e-05,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,9.866523032542318e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,0.0004680252168327,287.7141418457031,294.1499938964844,288.283447265625,285.9302062988281,289.2745361328125,288.4712829589844,287.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,24.992374420166016,60.0,0.7250362634658813,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.365359437651932e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.862176375463604e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,7.284169259946793e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.86217419267632e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,0.0004678189288824,287.708740234375,294.1499938964844,288.2288513183594,285.9067687988281,289.2563781738281,288.4266357421875,287.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621771048680557e-09,0.0009979221504181,-0.0137805212289094,0.0,0.0,0.0,24.992401123046875,60.0,0.686765730381012,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.365359437651932e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.862176375463604e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,7.284169259946793e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.86217419267632e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,0.0004678189288824,287.708740234375,294.1499938964844,288.2288513183594,285.9067687988281,289.2563781738281,288.4266357421875,287.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621771048680557e-09,0.0009979221504181,-0.0137805212289094,0.0,0.0,0.0,24.992401123046875,60.0,0.686765730381012,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,9.363549906993283e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,9.860270074568688e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,7.282761362148449e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79248046875,0.0,0.0,9.860267891781405e-05,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,0.000467728532385,287.7060241699219,294.1499938964844,288.2013854980469,285.8951110839844,289.2471008300781,288.4037170410156,287.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178898307855e-09,0.0009977290173992,-0.0137213356792926,0.0,0.0,0.0,24.99241065979004,60.0,0.6675125956535339,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,9.362024866277352e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,9.85866427072324e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,7.281575381057337e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900695800781,0.0,0.0,9.858662087935954e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,0.0004676523385569,287.703369140625,294.1499938964844,288.1738586425781,285.8835144042969,289.2376403808594,288.38037109375,287.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580135908900273e-09,0.000997566152364,-0.0136714484542608,0.0,0.0,0.0,24.992420196533203,60.0,0.6482219696044922,-0.0,-6.784966188888576e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,9.360339754493908e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,9.85688966466114e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,7.280264981091022e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,9.856887481873856e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,0.0004675681702792,287.6997375488281,294.1499938964844,288.136474609375,285.86785888671875,289.2245483398437,288.3481140136719,287.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559080307193653e-09,0.0009973860578611,-0.0136162880808115,0.0,0.0,0.0,24.992431640625,60.0,0.6219775676727295,-0.0,-6.78251694807841e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,9.359726391267031e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.856243559625e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,7.279787678271532e-05,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,9.856241376837716e-05,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,0.0004675375239457,287.69805908203125,294.1499938964844,288.118896484375,285.8605651855469,289.2182922363281,288.332763671875,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551408222004284e-09,0.0009973205160349,-0.0135961901396512,0.0,0.0,0.0,24.992435455322266,60.0,0.6096430420875549,-0.0,-6.781624506402295e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,9.35859716264531e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,9.855054668150842e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803955078125,0.0,0.0,7.2789094701875e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,9.855052485363558e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,0.0004674811207223,287.6928100585937,294.1499938964844,288.0643005371094,285.8381042480469,289.1983337402344,288.283935546875,287.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.537259539778461e-09,0.0009971994441002,-0.0135591235011816,0.0,0.0,0.0,24.992441177368164,60.0,0.5712871551513672,-0.0,-6.779978889426276e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,9.35859716264531e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,9.855054668150842e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803955078125,0.0,0.0,7.2789094701875e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,9.855052485363558e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,0.0004674811207223,287.6928100585937,294.1499938964844,288.0643005371094,285.8381042480469,289.1983337402344,288.283935546875,287.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.537259539778461e-09,0.0009971994441002,-0.0135591235011816,0.0,0.0,0.0,24.992441177368164,60.0,0.5712871551513672,-0.0,-6.779978889426276e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,9.358731040265412e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,9.855195821728556e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,7.279013516381383e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,9.855193638941272e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,0.0004674878146033,287.6875915527344,294.1499938964844,288.01043701171875,285.8163146972656,289.17779541015625,288.23406982421875,287.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972184197977,5.538843605989996e-09,0.0009972129482775,-0.0135632744058966,0.0,0.0,0.0,24.992441177368164,60.0,0.5334151983261108,-0.0,-6.780163630537572e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,9.358731040265412e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,9.855195821728556e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,7.279013516381383e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,9.855193638941272e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,0.0004674878146033,287.6875915527344,294.1499938964844,288.01043701171875,285.8163146972656,289.17779541015625,288.23406982421875,287.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972184197977,5.538843605989996e-09,0.0009972129482775,-0.0135632744058966,0.0,0.0,0.0,24.992441177368164,60.0,0.5334151983261108,-0.0,-6.780163630537572e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,9.360186959384008e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,9.856728865997866e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,7.28014565538615e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,9.856726683210582e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,0.0004675605450756,287.6824645996094,294.1499938964844,287.9577331542969,285.7952880859375,289.1566162109375,288.1834411621094,287.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.5569002732624995e-09,0.0009973673149943,-0.0136105772107839,0.0,0.0,0.0,24.992431640625,60.0,0.4962945580482483,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,9.360186959384008e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,9.856728865997866e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,7.28014565538615e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,9.856726683210582e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,0.0004675605450756,287.6824645996094,294.1499938964844,287.9577331542969,285.7952880859375,289.1566162109375,288.1834411621094,287.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.5569002732624995e-09,0.0009973673149943,-0.0136105772107839,0.0,0.0,0.0,24.992431640625,60.0,0.4962945580482483,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,9.361426782561466e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685852050781,0.0,0.0,9.85803417279385e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,7.281109719770029e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.0,0.0,9.858031990006566e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,0.0004676224780268,287.6799011230469,294.1499938964844,287.93194580078125,285.78515625,289.14581298828125,288.15789794921875,287.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572305727952198e-09,0.0009974989807233,-0.0136509351432323,0.0,0.0,0.0,24.99242401123047,60.0,0.4781268835067749,-0.0,-6.78405527310133e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,9.362918353872374e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,9.859605779638514e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,7.282270235009491e-05,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,9.85960359685123e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,0.0004676969838328,287.6773681640625,294.1499938964844,287.9065856933594,285.7752380371094,289.1348876953125,288.1322937011719,287.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590855778336845e-09,0.0009976575383916,-0.0136995315551757,0.0,0.0,0.0,24.992416381835938,60.0,0.4601783454418182,-0.0,-6.786213191389835e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,9.366805898025632e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,9.863699233392254e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,7.285294122993946e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,9.863697050604968e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,0.0004678911645896,287.67236328125,294.1499938964844,287.8572998046875,285.75634765625,289.1126708984375,288.0810241699219,287.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639209987862159e-09,0.0009980710456147,-0.0138262072578072,0.0,0.0,0.0,24.99239158630371,60.0,0.4252799451351166,-0.0,-6.791839979314318e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,9.366805898025632e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,9.863699233392254e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,7.285294122993946e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,9.863697050604968e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,0.0004678911645896,287.67236328125,294.1499938964844,287.8572998046875,285.75634765625,289.1126708984375,288.0810241699219,287.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639209987862159e-09,0.0009980710456147,-0.0138262072578072,0.0,0.0,0.0,24.99239158630371,60.0,0.4252799451351166,-0.0,-6.791839979314318e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571105957031,0.0,0.0,9.37164222705178e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,9.86879167612642e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.757080078125,0.0,0.0,7.289055065484717e-05,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,9.868789493339136e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,0.0004681327554862,287.6673583984375,294.1499938964844,287.810302734375,285.7387390136719,289.0899963378906,288.0299072265625,287.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385852153682e-09,0.0009985856013372,-0.0139838512986898,0.0,0.0,0.0,24.992361068725582,60.0,0.3917580544948578,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571105957031,0.0,0.0,9.37164222705178e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,9.86879167612642e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.757080078125,0.0,0.0,7.289055065484717e-05,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,9.868789493339136e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,0.0004681327554862,287.6673583984375,294.1499938964844,287.810302734375,285.7387390136719,289.0899963378906,288.0299072265625,287.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385852153682e-09,0.0009985856013372,-0.0139838512986898,0.0,0.0,0.0,24.992361068725582,60.0,0.3917580544948578,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,9.37727018026635e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.874718671198934e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,7.293433009181172e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,9.87471648841165e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,0.0004684138984885,287.6624450683594,294.1499938964844,287.7659912109375,285.7225952148437,289.06689453125,287.9794311523437,287.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,24.992326736450195,60.0,0.3600861430168152,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,9.37727018026635e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.874718671198934e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,7.293433009181172e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,9.87471648841165e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,0.0004684138984885,287.6624450683594,294.1499938964844,287.7659912109375,285.7225952148437,289.06689453125,287.9794311523437,287.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,24.992326736450195,60.0,0.3600861430168152,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.383387805428356e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.881160804070532e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,7.298191485460848e-05,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,9.881158621283248e-05,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480773925781,0.0,0.0,0.0004687194887083,287.6575927734375,294.1499938964844,287.7247314453125,285.7081298828125,289.04345703125,287.929931640625,287.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,24.99228858947754,60.0,0.33023202419281,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.383387805428356e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.881160804070532e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,7.298191485460848e-05,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,9.881158621283248e-05,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480773925781,0.0,0.0,0.0004687194887083,287.6575927734375,294.1499938964844,287.7247314453125,285.7081298828125,289.04345703125,287.929931640625,287.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,24.99228858947754,60.0,0.33023202419281,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457275390625,0.0,0.0,9.386554302182049e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,9.884494647849353e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456970214844,0.0,0.0,7.300653669517487e-05,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,9.884493192657828e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,0.0004688776680268,287.6551513671875,294.1499938964844,287.7053527832031,285.7015380859375,289.0316162109375,287.9056396484375,287.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,24.99226951599121,60.0,0.3160829544067383,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,9.389736806042492e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,9.887846681522204e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,7.303129677893594e-05,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,9.88784449873492e-05,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,0.0004690366331487,287.6527709960937,294.1499938964844,287.6868896484375,285.6954650878906,289.01971435546875,287.8818359375,287.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,24.992250442504883,60.0,0.302588403224945,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,9.394519292982297e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,9.892882371786982e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,7.306849147425964e-05,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,9.89288091659546e-05,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,0.000469275546493,287.6491394042969,294.1499938964844,287.66064453125,285.68719482421875,289.00152587890625,287.84674072265625,287.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298080846667,0.0,0.0,0.0,24.99221992492676,60.0,0.283300906419754,-0.0,-6.832046750560039e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,9.39599922276102e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389221191406,0.0,0.0,9.89444088190794e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,7.307999476324767e-05,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,9.894438699120656e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73907470703125,0.0,0.0,0.0004693494411185,287.6479797363281,294.1499938964844,287.6528625488281,285.684814453125,288.9957580566406,287.8358764648437,287.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780571132898,0.0,0.0,0.0,24.992212295532227,60.0,0.2774730026721954,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,9.401828720001504e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,9.900579607347026e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,7.312533853109926e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,9.900577424559742e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,0.000469640654046,287.6432800292969,294.1499938964844,287.6230163574219,285.6763610839844,288.9716491699219,287.792724609375,287.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,24.992176055908203,60.0,0.2552588582038879,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,9.401828720001504e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,9.900579607347026e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,7.312533853109926e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,9.900577424559742e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,0.000469640654046,287.6432800292969,294.1499938964844,287.6230163574219,285.6763610839844,288.9716491699219,287.792724609375,287.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,24.992176055908203,60.0,0.2552588582038879,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,9.406993922311813e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,9.90601911325939e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301330566406,0.0,0.0,7.316551636904478e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,9.906016930472106e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,0.0004698986886069,287.6386108398437,294.1499938964844,287.5977478027344,285.6702880859375,288.9474792480469,287.75250244140625,287.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.13940054350337e-09,0.001002348260954,-0.0151365334168076,0.0,0.0,0.0,24.992143630981445,60.0,0.2357756048440933,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,9.406993922311813e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,9.90601911325939e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301330566406,0.0,0.0,7.316551636904478e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,9.906016930472106e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,0.0004698986886069,287.6386108398437,294.1499938964844,287.5977478027344,285.6702880859375,288.9474792480469,287.75250244140625,287.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.13940054350337e-09,0.001002348260954,-0.0151365334168076,0.0,0.0,0.0,24.992143630981445,60.0,0.2357756048440933,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,9.41106118261814e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,9.910301741911098e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257385253906,0.0,0.0,7.319714495679364e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,9.910299559123814e-05,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,0.0004701018333435,287.6340026855469,294.1499938964844,287.5774230957031,285.666748046875,288.92333984375,287.716064453125,287.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.189999179895267e-09,0.0010027809767052,-0.0152690801769495,0.0,0.0,0.0,24.99211883544922,60.0,0.2196957767009735,-0.0,-6.856099332708254e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,9.41106118261814e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,9.910301741911098e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257385253906,0.0,0.0,7.319714495679364e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,9.910299559123814e-05,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,0.0004701018333435,287.6340026855469,294.1499938964844,287.5774230957031,285.666748046875,288.92333984375,287.716064453125,287.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.189999179895267e-09,0.0010027809767052,-0.0152690801769495,0.0,0.0,0.0,24.99211883544922,60.0,0.2196957767009735,-0.0,-6.856099332708254e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,9.412682993570344e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,9.912010136758909e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,7.320976146729663e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,9.912007953971624e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,0.0004701828584074,287.6317138671875,294.1499938964844,287.5692443847656,285.6659851074219,288.91131591796875,287.6992492675781,287.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.210175484966385e-09,0.0010029535042122,-0.0153219327330589,0.0,0.0,0.0,24.99210929870605,60.0,0.212857648730278,-0.0,-6.858459045133716e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
