time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347760,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.413908992428333e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,9.913300164043903e-05,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,7.321929297177121e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,9.91329870885238e-05,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72149658203125,0.0,0.0,0.0004702440637629,287.6294250488281,294.1499938964844,287.5624389648437,285.6659545898437,288.8993225097656,287.6835327148437,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030899429693,6.225407744864242e-09,0.0010030837729573,-0.0153618343174457,0.0,0.0,0.0,24.992101669311523,60.0,0.2069370150566101,-0.0,-6.860240375772264e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71710205078125,0.0,0.0,9.41519465413876e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,9.914654219755904e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71710205078125,0.0,0.0,7.322929741349071e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,9.91465276456438e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,0.0004703082959167,287.6249389648437,294.1499938964844,287.5531616210937,285.6680603027344,288.87548828125,287.6552734375,287.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032263817265,6.241354988389958e-09,0.0010032202117145,-0.0154036087915301,0.0,0.0,0.0,24.99209213256836,60.0,0.1978343874216079,-0.0,-6.86210626099637e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71710205078125,0.0,0.0,9.41519465413876e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,9.914654219755904e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71710205078125,0.0,0.0,7.322929741349071e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,9.91465276456438e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,0.0004703082959167,287.6249389648437,294.1499938964844,287.5531616210937,285.6680603027344,288.87548828125,287.6552734375,287.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032263817265,6.241354988389958e-09,0.0010032202117145,-0.0154036087915301,0.0,0.0,0.0,24.99209213256836,60.0,0.1978343874216079,-0.0,-6.86210626099637e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,9.414809755980968e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.914248948916792e-05,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,7.322629971895367e-05,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,9.91424749372527e-05,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,0.0004702890873886,287.6204833984375,294.1499938964844,287.54998779296875,285.6732788085937,288.8519897460937,287.6319885253906,287.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031848214566,6.2364922115420995e-09,0.0010031786514446,-0.0153908710926771,0.0,0.0,0.0,24.992095947265625,60.0,0.1928815990686416,-0.0,-6.861537116265026e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,9.414809755980968e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.914248948916792e-05,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,7.322629971895367e-05,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,9.91424749372527e-05,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,0.0004702890873886,287.6204833984375,294.1499938964844,287.54998779296875,285.6732788085937,288.8519897460937,287.6319885253906,287.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031848214566,6.2364922115420995e-09,0.0010031786514446,-0.0153908710926771,0.0,0.0,0.0,24.992095947265625,60.0,0.1928815990686416,-0.0,-6.861537116265026e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085876464844,0.0,0.0,9.413118823431432e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085266113281,0.0,0.0,9.912468522088602e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,7.321315206354484e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,9.912466339301318e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70867919921875,0.0,0.0,0.0004702046280726,287.6160583496094,294.1499938964844,287.54998779296875,285.6794738769531,288.82891845703125,287.6139831542969,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215352232885607e-09,0.0010029978584498,-0.0153354937210679,0.0,0.0,0.0,24.99210548400879,60.0,0.1913537383079528,-0.0,-6.859064427544581e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085876464844,0.0,0.0,9.413118823431432e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085266113281,0.0,0.0,9.912468522088602e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,7.321315206354484e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,9.912466339301318e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70867919921875,0.0,0.0,0.0004702046280726,287.6160583496094,294.1499938964844,287.54998779296875,285.6794738769531,288.82891845703125,287.6139831542969,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215352232885607e-09,0.0010029978584498,-0.0153354937210679,0.0,0.0,0.0,24.99210548400879,60.0,0.1913537383079528,-0.0,-6.859064427544581e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,9.410741040483116e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043151855469,0.0,0.0,9.909964865073562e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,7.319465657928959e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,9.909962682286276e-05,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,0.0004700858553405,287.6117248535156,294.1499938964844,287.54998779296875,285.6844787597656,288.8062438964844,287.5999755859375,287.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027502430602,6.1856608724042425e-09,0.0010027440730482,-0.0152577152475714,0.0,0.0,0.0,24.99212074279785,60.0,0.190777376294136,-0.0,-6.855592005194924e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,9.410741040483116e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043151855469,0.0,0.0,9.909964865073562e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,7.319465657928959e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,9.909962682286276e-05,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,0.0004700858553405,287.6117248535156,294.1499938964844,287.54998779296875,285.6844787597656,288.8062438964844,287.5999755859375,287.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027502430602,6.1856608724042425e-09,0.0010027440730482,-0.0152577152475714,0.0,0.0,0.0,24.99212074279785,60.0,0.190777376294136,-0.0,-6.855592005194924e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,9.409299673279747e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70220947265625,0.0,0.0,9.908446372719482e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,7.318344432860613e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70233154296875,0.0,0.0,9.90844491752796e-05,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,0.000470013852464,287.60955810546875,294.1499938964844,287.54998779296875,285.68658447265625,288.7950744628906,287.5942687988281,287.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025963420048,6.1676650453534876e-09,0.0010025901719927,-0.0152105735614895,0.0,0.0,0.0,24.992130279541016,60.0,0.1905651539564132,-0.0,-6.8534873776116e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.0,0.0,9.407738980371504e-05,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,9.9068034614902e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,7.317130803130567e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,9.906802006298676e-05,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,0.000469935912406,287.607421875,294.1499938964844,287.54998779296875,285.6884155273437,288.78399658203125,287.5892028808594,287.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024297516793,6.148189957144723e-09,0.0010024236980825,-0.0151595585048198,0.0,0.0,0.0,24.99213981628418,60.0,0.1903650909662246,-0.0,-6.851210798686226e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,9.404792945133522e-05,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,9.903700993163513e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,7.314839604077861e-05,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,9.903699537971988e-05,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.0,0.0004697887343354,287.6038513183594,294.1499938964844,287.54998779296875,285.6909484863281,288.7656555175781,287.58203125,287.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021154303103,6.111428252353335e-09,0.0010021092602983,-0.0150632569566369,0.0,0.0,0.0,24.992156982421875,60.0,0.1900420486927032,-0.0,-6.846914146763083e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,9.404199954587966e-05,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,9.903075988404451e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.696044921875,0.0,0.0,7.314378308365121e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961364746094,0.0,0.0,9.90307453321293e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,0.000469759106636,287.6031799316406,294.1499938964844,287.54998779296875,285.6913452148437,288.7621765136719,287.580810546875,287.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020521003752,6.104025285225134e-09,0.0010020460467785,-0.0150438640266656,0.0,0.0,0.0,24.99216079711914,60.0,0.1899813860654831,-0.0,-6.846048705710929e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,9.400244744028896e-05,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,9.898911230266094e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,7.311302033485845e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,9.898909775074571e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,0.0004695615498349,287.5989990234375,294.1499938964844,287.54998779296875,285.6933288574219,288.74072265625,287.5741577148437,287.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546803126726445e-09,0.0010016240412369,-0.0149146001785993,0.0,0.0,0.0,24.992185592651367,60.0,0.1896075755357742,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,9.400244744028896e-05,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,9.898911230266094e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,7.311302033485845e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,9.898909775074571e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,0.0004695615498349,287.5989990234375,294.1499938964844,287.54998779296875,285.6933288574219,288.74072265625,287.5741577148437,287.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546803126726445e-09,0.0010016240412369,-0.0149146001785993,0.0,0.0,0.0,24.992185592651367,60.0,0.1896075755357742,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,9.39591191126965e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,9.89434847724624e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,7.307931809918955e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,9.894347022054716e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,0.0004693451046478,287.5948486328125,294.1499938964844,287.54998779296875,285.6944885253906,288.7196655273437,287.569091796875,287.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006328794770525e-09,0.0010011618724092,-0.0147730177268385,0.0,0.0,0.0,24.992212295532227,60.0,0.1892410665750503,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,9.39591191126965e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,9.89434847724624e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,7.307931809918955e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,9.894347022054716e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,0.0004693451046478,287.5948486328125,294.1499938964844,287.54998779296875,285.6944885253906,288.7196655273437,287.569091796875,287.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006328794770525e-09,0.0010011618724092,-0.0147730177268385,0.0,0.0,0.0,24.992212295532227,60.0,0.1892410665750503,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,9.391333878738806e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,9.889528155326845e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,7.304371683858335e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,9.88952670013532e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,0.0004691164358519,287.5907592773437,294.1499938964844,287.54998779296875,285.6948547363281,288.698974609375,287.5650634765625,287.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,24.99224090576172,60.0,0.1888810098171234,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,9.391333878738806e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,9.889528155326845e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,7.304371683858335e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,9.88952670013532e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,0.0004691164358519,287.5907592773437,294.1499938964844,287.54998779296875,285.6948547363281,288.698974609375,287.5650634765625,287.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,24.99224090576172,60.0,0.1888810098171234,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,9.388958278577776e-05,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,9.887026681099088e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,7.302523590624332e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,9.887025225907564e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,0.0004689977795351,287.5887451171875,294.1499938964844,287.54998779296875,285.6947937011719,288.68878173828125,287.5634155273437,287.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139044772393845e-09,0.0010004203068092,-0.0145458206534385,0.0,0.0,0.0,24.99225616455078,60.0,0.1887041479349136,-0.0,-6.82384992956031e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,9.38655066420324e-05,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,9.884491009870544e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,7.300650759134442e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,9.88448882708326e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,0.0004688774934038,287.58673095703125,294.1499938964844,287.54998779296875,285.6945495605469,288.6787109375,287.5619506835937,287.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,24.99226951599121,60.0,0.1885292530059814,-0.0,-6.82034624333028e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,9.38164521357976e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,9.879325079964474e-05,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,7.296835246961564e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,9.879323624772952e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,0.0004686324682552,287.5827331542969,294.1499938964844,287.54998779296875,285.6936340332031,288.6587829589844,287.5595397949219,287.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,24.992300033569336,60.0,0.1881861090660095,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,9.38164521357976e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,9.879325079964474e-05,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,7.296835246961564e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,9.879323624772952e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,0.0004686324682552,287.5827331542969,294.1499938964844,287.54998779296875,285.6936340332031,288.6587829589844,287.5595397949219,287.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,24.992300033569336,60.0,0.1881861090660095,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,9.376676462125032e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,9.874092938844116e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,7.292970985872671e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,9.874091483652592e-05,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,0.0004683842707891,287.5788269042969,294.1499938964844,287.54998779296875,285.6921691894531,288.6392517089844,287.5576171875,287.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,24.99233055114746,60.0,0.1878519207239151,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,9.376676462125032e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,9.874092938844116e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,7.292970985872671e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,9.874091483652592e-05,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,0.0004683842707891,287.5788269042969,294.1499938964844,287.54998779296875,285.6921691894531,288.6392517089844,287.5576171875,287.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,24.99233055114746,60.0,0.1878519207239151,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,9.371655323775484e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,9.868804772850126e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,7.289065251825377e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,9.868803317658605e-05,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,0.0004681334539782,287.5749206542969,294.1499938964844,287.54998779296875,285.69024658203125,288.6200561523437,287.5560913085937,287.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,24.99236297607422,60.0,0.1875266134738922,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,9.371655323775484e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,9.868804772850126e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,7.289065251825377e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,9.868803317658605e-05,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,0.0004681334539782,287.5749206542969,294.1499938964844,287.54998779296875,285.69024658203125,288.6200561523437,287.5560913085937,287.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,24.99236297607422,60.0,0.1875266134738922,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,9.366531594423576e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,9.863409650279208e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,7.285080209840089e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,9.863408195087686e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,0.0004678775148931,287.57110595703125,294.1499938964844,287.54998779296875,285.6879577636719,288.6011962890625,287.55487060546875,287.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,24.992393493652344,60.0,0.1872088462114334,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,9.366531594423576e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,9.863409650279208e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,7.285080209840089e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,9.863408195087686e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,0.0004678775148931,287.57110595703125,294.1499938964844,287.54998779296875,285.6879577636719,288.6011962890625,287.55487060546875,287.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,24.992393493652344,60.0,0.1872088462114334,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,9.36389697017148e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,9.86063532764092e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,7.283031300175935e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,9.860633872449398e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,0.0004677459073718,287.5692138671875,294.1499938964844,287.54998779296875,285.68670654296875,288.5918884277344,287.55438232421875,287.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.601348718187182e-09,0.0009977476438507,-0.0137270204722881,0.0,0.0,0.0,24.99241065979004,60.0,0.1870525777339935,-0.0,-6.78743390380987e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,9.361214324599132e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604309082031,0.0,0.0,9.857810073299332e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,7.280944555532187e-05,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605224609375,0.0,0.0,9.85780861810781e-05,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,0.0004676119133364,287.5673217773437,294.1499938964844,287.54998779296875,285.68536376953125,288.5826721191406,287.5539245605469,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567892813473918e-09,0.0009974614949896,-0.0136393755674362,0.0,0.0,0.0,24.99242782592773,60.0,0.1868975609540939,-0.0,-6.783542261246113e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,9.356097871204838e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,9.852422954281792e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,7.27696533431299e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65704345703125,0.0,0.0,9.852421499090268e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,0.0004673563526012,287.5638732910156,294.1499938964844,287.54998779296875,285.68280029296875,288.5659484863281,287.55322265625,287.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504098066211327e-09,0.0009969159727916,-0.0134722478687763,0.0,0.0,0.0,24.99245834350586,60.0,0.186614915728569,-0.0,-6.77612348454204e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,9.355643851449712e-05,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,9.85194419627078e-05,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,7.276612450368702e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,9.851942741079256e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,0.0004673336516134,287.5635681152344,294.1499938964844,287.54998779296875,285.6825866699219,288.56451416015625,287.5531616210937,287.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.498428823358381e-09,0.0009968675440177,-0.0134573969990015,0.0,0.0,0.0,24.992462158203125,60.0,0.1865904480218887,-0.0,-6.775464100883255e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,9.349799802294e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,9.845790191320702e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,7.27206643205136e-05,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,9.84578873612918e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,0.0004670417401939,287.55987548828125,294.1499938964844,287.54998779296875,285.6796569824219,288.546630859375,287.55255126953125,287.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,24.99249839782715,60.0,0.1862859278917312,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,9.349799802294e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,9.845790191320702e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,7.27206643205136e-05,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,9.84578873612918e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,0.0004670417401939,287.55987548828125,294.1499938964844,287.54998779296875,285.6796569824219,288.546630859375,287.55255126953125,287.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,24.99249839782715,60.0,0.1862859278917312,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,9.343620331492276e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,9.839283302426338e-05,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,7.267260662047192e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492919921875,0.0,0.0,9.839281847234815e-05,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,0.0004667330649681,287.5562438964844,294.1499938964844,287.54998779296875,285.6766662597656,288.5291442871094,287.5520935058594,287.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646601319313,0.0,0.0,0.0,24.992536544799805,60.0,0.1859829574823379,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,9.343620331492276e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,9.839283302426338e-05,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,7.267260662047192e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492919921875,0.0,0.0,9.839281847234815e-05,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,0.0004667330649681,287.5562438964844,294.1499938964844,287.54998779296875,285.6766662597656,288.5291442871094,287.5520935058594,287.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646601319313,0.0,0.0,0.0,24.992536544799805,60.0,0.1859829574823379,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,9.337175288237633e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,9.832495561568066e-05,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,7.26224752725102e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,9.832494833972304e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,0.0004664111183956,287.5526428222656,294.1499938964844,287.54998779296875,285.6736755371094,288.51190185546875,287.5516967773437,287.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,24.99257469177246,60.0,0.1856809556484222,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,9.337175288237633e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,9.832495561568066e-05,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,7.26224752725102e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,9.832494833972304e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,0.0004664111183956,287.5526428222656,294.1499938964844,287.54998779296875,285.6736755371094,288.51190185546875,287.5516967773437,287.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,24.99257469177246,60.0,0.1856809556484222,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
