time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350100,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437683105469,0.0,0.0,9.33384581003338e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,9.828990005189552e-05,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64373779296875,0.0,0.0,7.259658013936132e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.643798828125,0.0,0.0,9.82898854999803e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,0.0004662447900045,287.5508728027344,294.1499938964844,287.54998779296875,285.6722412109375,288.50341796875,287.551513671875,287.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.2266466710193535e-09,0.0009945435449481,-0.0127453804016113,0.0,0.0,0.0,24.992595672607425,60.0,0.1855301260948181,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,9.330453758593649e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,9.82541823759675e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,7.257019751705229e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,9.825416782405227e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,0.0004660753766074,287.5491027832031,294.1499938964844,287.54998779296875,285.6708068847656,288.4950256347656,287.5513916015625,287.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.0126345893368124,0.0,0.0,0.0,24.992616653442383,60.0,0.1853796243667602,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,9.323526319349185e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,9.818122634897009e-05,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,7.251631905091926e-05,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,9.818121179705486e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,0.0004657293029595,287.54559326171875,294.1499938964844,287.54998779296875,285.6681213378906,288.4784545898437,287.5511474609375,287.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,24.992660522460938,60.0,0.18507981300354,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,9.323526319349185e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,9.818122634897009e-05,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,7.251631905091926e-05,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,9.818121179705486e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,0.0004657293029595,287.54559326171875,294.1499938964844,287.54998779296875,285.6681213378906,288.4784545898437,287.5511474609375,287.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,24.992660522460938,60.0,0.18507981300354,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,9.316477371612564e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,9.81070043053478e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,7.246149471029639e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,9.810698975343256e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0004653772339224,287.5421447753906,294.1499938964844,287.54998779296875,285.66571044921875,288.4621887207031,287.5509338378906,287.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,24.99270439147949,60.0,0.1847822964191436,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,9.316477371612564e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,9.81070043053478e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,7.246149471029639e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,9.810698975343256e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0004653772339224,287.5421447753906,294.1499938964844,287.54998779296875,285.66571044921875,288.4621887207031,287.5509338378906,287.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,24.99270439147949,60.0,0.1847822964191436,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,9.309399320045486e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,9.80324693955481e-05,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,7.240644481498748e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,9.803245484363288e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,0.00046502368059,287.53875732421875,294.1499938964844,287.54998779296875,285.66363525390625,288.4462280273437,287.55078125,287.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,24.99274635314941,60.0,0.1844884008169174,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,9.309399320045486e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,9.80324693955481e-05,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,7.240644481498748e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,9.803245484363288e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,0.00046502368059,287.53875732421875,294.1499938964844,287.54998779296875,285.66363525390625,288.4462280273437,287.55078125,287.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,24.99274635314941,60.0,0.1844884008169174,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,9.302396210841836e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.627685546875,0.0,0.0,9.795872028917074e-05,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,7.23519769962877e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,9.795871301321311e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278076171875,0.0,0.0,0.000464673852548,287.5353698730469,294.1499938964844,287.54998779296875,285.6619567871094,288.4305419921875,287.5506286621094,287.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,24.99279022216797,60.0,0.1841990500688552,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,9.302396210841836e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.627685546875,0.0,0.0,9.795872028917074e-05,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,7.23519769962877e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,9.795871301321311e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278076171875,0.0,0.0,0.000464673852548,287.5353698730469,294.1499938964844,287.54998779296875,285.6619567871094,288.4305419921875,287.5506286621094,287.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,24.99279022216797,60.0,0.1841990500688552,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,9.298948862124234e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,9.792242053663358e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,7.232515781652182e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62603759765625,0.0,0.0,9.792240598471837e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,0.0004645016451831,287.5337219238281,294.1499938964844,287.54998779296875,285.66131591796875,288.4228210449219,287.55059814453125,287.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,24.99281120300293,60.0,0.1840570122003555,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,9.295575000578538e-05,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,9.788689203560352e-05,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,7.229892071336508e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,9.78868774836883e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,0.0004643331340048,287.5320739746094,294.1499938964844,287.54998779296875,285.6607971191406,288.4151611328125,287.550537109375,287.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904637699946,-0.0114954067394137,0.0,0.0,0.0,24.99283218383789,60.0,0.1839170455932617,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,9.2890921223443e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,9.781862172530964e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,7.224849832709879e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208801269531,0.0,0.0,9.78186071733944e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,0.0004640092665795,287.5287780761719,294.1499938964844,287.54998779296875,285.6601867675781,288.4000549316406,287.5504455566406,287.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710307242918e-09,0.0009897724958136,-0.0112836398184299,0.0,0.0,0.0,24.99287223815918,60.0,0.1836443543434143,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,9.2890921223443e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,9.781862172530964e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,7.224849832709879e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208801269531,0.0,0.0,9.78186071733944e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,0.0004640092665795,287.5287780761719,294.1499938964844,287.54998779296875,285.6601867675781,288.4000549316406,287.5504455566406,287.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710307242918e-09,0.0009897724958136,-0.0112836398184299,0.0,0.0,0.0,24.99287223815918,60.0,0.1836443543434143,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,9.283005783800036e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,9.77545278146863e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,7.220116094686091e-05,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,9.775452053872868e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,0.0004637052479665,287.5255432128906,294.1499938964844,287.54998779296875,285.6602783203125,288.3852233886719,287.5503845214844,287.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,24.99291038513184,60.0,0.1833820343017578,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,9.283005783800036e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,9.77545278146863e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,7.220116094686091e-05,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,9.775452053872868e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,0.0004637052479665,287.5255432128906,294.1499938964844,287.54998779296875,285.6602783203125,288.3852233886719,287.5503845214844,287.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,24.99291038513184,60.0,0.1833820343017578,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,9.277476783609018e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,9.769631287781522e-05,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,7.215816003736109e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141052246094,0.0,0.0,9.76962983259e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,0.0004634290817193,287.5223693847656,294.1499938964844,287.54998779296875,285.6610717773437,288.3706359863281,287.5503234863281,287.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,24.992944717407227,60.0,0.1831324100494384,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,9.277476783609018e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,9.769631287781522e-05,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,7.215816003736109e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141052246094,0.0,0.0,9.76962983259e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,0.0004634290817193,287.5223693847656,294.1499938964844,287.54998779296875,285.6610717773437,288.3706359863281,287.5503234863281,287.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,24.992944717407227,60.0,0.1831324100494384,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,9.272609167965128e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,9.764504648046568e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,7.212029595393687e-05,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,9.764503192855044e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,0.0004631859192159,287.51922607421875,294.1499938964844,287.54998779296875,285.6626892089844,288.3563232421875,287.5502624511719,287.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463200031779024e-09,0.0009880150901153,-0.0107452040538191,0.0,0.0,0.0,24.99297523498535,60.0,0.1828979700803756,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,9.272609167965128e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,9.764504648046568e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,7.212029595393687e-05,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,9.764503192855044e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,0.0004631859192159,287.51922607421875,294.1499938964844,287.54998779296875,285.6626892089844,288.3563232421875,287.5502624511719,287.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463200031779024e-09,0.0009880150901153,-0.0107452040538191,0.0,0.0,0.0,24.99297523498535,60.0,0.1828979700803756,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,9.270443115383388e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.762223635334522e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,7.210345211206004e-05,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.762222180143e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,0.0004630777111742,287.51763916015625,294.1499938964844,287.54998779296875,285.6638488769531,288.3492431640625,287.5502319335937,287.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.4361905260359435e-09,0.0009877841221168,-0.0106744384393095,0.0,0.0,0.0,24.99298858642578,60.0,0.1827872395515442,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.607421875,0.0,0.0,9.268497524317354e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,9.760175453266128e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.607421875,0.0,0.0,7.208831812022254e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,9.760173998074606e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,0.0004629805334843,287.51611328125,294.1499938964844,287.54998779296875,285.66522216796875,288.3422546386719,287.5502319335937,287.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.0106108747422695,0.0,0.0,0.0,24.99300003051757,60.0,0.1826810836791992,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,9.265305561712012e-05,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,9.756813233252616e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041259765625,0.0,0.0,7.206348527688533e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,9.756812505656852e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,0.0004628210735972,287.5130310058594,294.1499938964844,287.54998779296875,285.6687316894531,288.32843017578125,287.5502014160156,287.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3721080089653705e-09,0.000987236155197,-0.0105065405368804,0.0,0.0,0.0,24.993019104003903,60.0,0.1824821382761001,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,9.265305561712012e-05,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,9.756813233252616e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041259765625,0.0,0.0,7.206348527688533e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,9.756812505656852e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,0.0004628210735972,287.5130310058594,294.1499938964844,287.54998779296875,285.6687316894531,288.32843017578125,287.5502014160156,287.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3721080089653705e-09,0.000987236155197,-0.0105065405368804,0.0,0.0,0.0,24.993019104003903,60.0,0.1824821382761001,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,9.262996900361033e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,9.754382335813716e-05,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,7.204553548945114e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,9.754381608217956e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,0.000462705764221,287.510009765625,294.1499938964844,287.54998779296875,285.6732788085937,288.3148498535156,287.5501708984375,287.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343300830100816e-09,0.0009869897039607,-0.0104310642927885,0.0,0.0,0.0,24.99303436279297,60.0,0.1823041290044784,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,9.262996900361033e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,9.754382335813716e-05,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,7.204553548945114e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,9.754381608217956e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,0.000462705764221,287.510009765625,294.1499938964844,287.54998779296875,285.6732788085937,288.3148498535156,287.5501708984375,287.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343300830100816e-09,0.0009869897039607,-0.0104310642927885,0.0,0.0,0.0,24.99303436279297,60.0,0.1823041290044784,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,9.261740342481062e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,9.753059566719458e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,7.203576387837529e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,9.753058111527936e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,0.0004626430163625,287.50701904296875,294.1499938964844,287.54998779296875,285.6789245605469,288.301513671875,287.5501403808594,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327602720621826e-09,0.0009868554770946,-0.0103899352252483,0.0,0.0,0.0,24.9930419921875,60.0,0.1821470111608505,-0.0,-6.640035365990117e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,9.261740342481062e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,9.753059566719458e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,7.203576387837529e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,9.753058111527936e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,0.0004626430163625,287.50701904296875,294.1499938964844,287.54998779296875,285.6789245605469,288.301513671875,287.5501403808594,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327602720621826e-09,0.0009868554770946,-0.0103899352252483,0.0,0.0,0.0,24.9930419921875,60.0,0.1821470111608505,-0.0,-6.640035365990117e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,9.261514787795022e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,9.752822370501236e-05,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,7.203401037259027e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,9.752820915309712e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,0.0004626317531801,287.5040588378906,294.1499938964844,287.54998779296875,285.6856384277344,288.28839111328125,287.55010986328125,287.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868353372439,4.32474722700249e-09,0.000986831029877,-0.0103824529796838,0.0,0.0,0.0,24.993043899536133,60.0,0.1820129603147506,-0.0,-6.639707095246197e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,9.261514787795022e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,9.752822370501236e-05,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,7.203401037259027e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,9.752820915309712e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,0.0004626317531801,287.5040588378906,294.1499938964844,287.54998779296875,285.6856384277344,288.28839111328125,287.55010986328125,287.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868353372439,4.32474722700249e-09,0.000986831029877,-0.0103824529796838,0.0,0.0,0.0,24.993043899536133,60.0,0.1820129603147506,-0.0,-6.639707095246197e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,9.26169886952266e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928649902344,0.0,0.0,9.753015183378012e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,7.203543646028265e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,9.75301445578225e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929870605469,0.0,0.0,0.0004626409208867,287.5025939941406,294.1499938964844,287.54998779296875,285.6893615722656,288.2819519042969,287.55010986328125,287.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868546621873,4.327012526061935e-09,0.0009868503548204,-0.0103883882984519,0.0,0.0,0.0,24.9930419921875,60.0,0.1819544434547424,-0.0,-6.639967864430218e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,9.262142702937126e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,9.753483755048364e-05,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,7.203889254014939e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.753482299856842e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,0.0004626631271094,287.5011291503906,294.1499938964844,287.54998779296875,285.6933288574219,288.2755432128906,287.55010986328125,287.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.332527669959063e-09,0.0009868975030258,-0.010402837768197,0.0,0.0,0.0,24.993040084838867,60.0,0.1819010376930236,-0.0,-6.640602379093252e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,9.263643732992932e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,9.755063365446404e-05,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,7.205056317616254e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,9.755062637850642e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,0.0004627380985766,287.4982604980469,294.1499938964844,287.54998779296875,285.701904296875,288.26287841796875,287.5500793457031,287.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.3511798608619764e-09,0.0009870569920167,-0.0104517079889774,0.0,0.0,0.0,24.993030548095703,60.0,0.1818074285984039,-0.0,-6.642748928697986e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,9.263643732992932e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,9.755063365446404e-05,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,7.205056317616254e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,9.755062637850642e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,0.0004627380985766,287.4982604980469,294.1499938964844,287.54998779296875,285.701904296875,288.26287841796875,287.5500793457031,287.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.3511798608619764e-09,0.0009870569920167,-0.0104517079889774,0.0,0.0,0.0,24.993030548095703,60.0,0.1818074285984039,-0.0,-6.642748928697986e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,9.265929838875309e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,9.757470979820936e-05,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,7.20683456165716e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,9.757469524629414e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,0.0004628522729035,287.49542236328125,294.1499938964844,287.54998779296875,285.7112731933594,288.2504577636719,287.5500793457031,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873044909909,4.379618001593144e-09,0.000987300183624,-0.0105262175202369,0.0,0.0,0.0,24.99301528930664,60.0,0.181732565164566,-0.0,-6.646023109624366e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,9.265929838875309e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,9.757470979820936e-05,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,7.20683456165716e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,9.757469524629414e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,0.0004628522729035,287.49542236328125,294.1499938964844,287.54998779296875,285.7112731933594,288.2504577636719,287.5500793457031,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873044909909,4.379618001593144e-09,0.000987300183624,-0.0105262175202369,0.0,0.0,0.0,24.99301528930664,60.0,0.181732565164566,-0.0,-6.646023109624366e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,9.268867142964154e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,9.760564716998488e-05,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,7.209119212348014e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,9.760563261806964e-05,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.0004629990144167,287.4925842285156,294.1499938964844,287.54998779296875,285.7214050292969,288.2381896972656,287.550048828125,287.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416175869437211e-09,0.0009876127587631,-0.0106219993904232,0.0,0.0,0.0,24.992998123168945,60.0,0.1816718280315399,-0.0,-6.650233075333746e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,9.268867142964154e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,9.760564716998488e-05,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,7.209119212348014e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,9.760563261806964e-05,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.0004629990144167,287.4925842285156,294.1499938964844,287.54998779296875,285.7214050292969,288.2381896972656,287.550048828125,287.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416175869437211e-09,0.0009876127587631,-0.0106219993904232,0.0,0.0,0.0,24.992998123168945,60.0,0.1816718280315399,-0.0,-6.650233075333746e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,9.272427269024774e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,9.764313290361316e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,7.211888441815972e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.764311835169792e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,0.0004631768679246,287.48980712890625,294.1499938964844,287.54998779296875,285.732177734375,288.2261962890625,287.550048828125,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.4604866467068405e-09,0.0009879916906356,-0.0107380952686071,0.0,0.0,0.0,24.99297523498535,60.0,0.1816277503967285,-0.0,-6.655337614347445e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
