time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352440,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,9.272427269024774e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,9.764313290361316e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,7.211888441815972e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.764311835169792e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,0.0004631768679246,287.48980712890625,294.1499938964844,287.54998779296875,285.732177734375,288.2261962890625,287.550048828125,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.4604866467068405e-09,0.0009879916906356,-0.0107380952686071,0.0,0.0,0.0,24.99297523498535,60.0,0.1816277503967285,-0.0,-6.655337614347445e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,9.274407784687357e-05,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,9.76639857981354e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,7.213428034447134e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,9.766397124622016e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,0.0004632757627405,287.4884338378906,294.1499938964844,287.54998779296875,285.73779296875,288.2202453613281,287.550048828125,287.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485136262388778e-09,0.0009882024023681,-0.0108026778325438,0.0,0.0,0.0,24.992963790893555,60.0,0.1816106289625167,-0.0,-6.658177653662278e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,9.276490891352296e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,9.768592281034216e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,7.215049117803574e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,9.768591553438456e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,0.0004633798380382,287.4870910644531,294.1499938964844,287.54998779296875,285.7435302734375,288.2143859863281,287.550048828125,287.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511073736779281e-09,0.0009884241735562,-0.0108706336468458,0.0,0.0,0.0,24.992950439453125,60.0,0.181596040725708,-0.0,-6.661166906951621e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.28097579162568e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,9.773315105121584e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,7.218537211883813e-05,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,9.77331437752582e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,0.000463603879325,287.484375,294.1499938964844,287.54998779296875,285.75537109375,288.2027893066406,287.550048828125,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.5669108494905686e-09,0.0009889017092064,-0.0110169267281889,0.0,0.0,0.0,24.992923736572266,60.0,0.1815745234489441,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.28097579162568e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,9.773315105121584e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,7.218537211883813e-05,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,9.77331437752582e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,0.000463603879325,287.484375,294.1499938964844,287.54998779296875,285.75537109375,288.2027893066406,287.550048828125,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.5669108494905686e-09,0.0009889017092064,-0.0110169267281889,0.0,0.0,0.0,24.992923736572266,60.0,0.1815745234489441,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,9.285780106438324e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.778374806046486e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,7.222274143714458e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,9.778373350854964e-05,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,0.000463843869511,287.481689453125,294.1499938964844,287.54998779296875,285.7676086425781,288.1913757324219,287.5500183105469,287.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267278897005334e-09,0.0009894131217151,-0.0111736468970775,0.0,0.0,0.0,24.99289321899414,60.0,0.1815615147352218,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,9.285780106438324e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.778374806046486e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,7.222274143714458e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,9.778373350854964e-05,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,0.000463843869511,287.481689453125,294.1499938964844,287.54998779296875,285.7676086425781,288.1913757324219,287.5500183105469,287.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267278897005334e-09,0.0009894131217151,-0.0111736468970775,0.0,0.0,0.0,24.99289321899414,60.0,0.1815615147352218,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,9.290833986597136e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,9.7836964414455e-05,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,7.22620461601764e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,9.783695713849738e-05,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,0.0004640963161364,287.47906494140625,294.1499938964844,287.54998779296875,285.7802124023437,288.18017578125,287.5500183105469,287.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689652666201027e-09,0.0009899513097479,-0.0113385086879134,0.0,0.0,0.0,24.992862701416016,60.0,0.1815558522939682,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,9.290833986597136e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,9.7836964414455e-05,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,7.22620461601764e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,9.783695713849738e-05,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,0.0004640963161364,287.47906494140625,294.1499938964844,287.54998779296875,285.7802124023437,288.18017578125,287.5500183105469,287.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689652666201027e-09,0.0009899513097479,-0.0113385086879134,0.0,0.0,0.0,24.992862701416016,60.0,0.1815558522939682,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,9.296030475525184e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,9.789168689167128e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,7.230246410472319e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,9.789167233975604e-05,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.0004643558932002,287.4764404296875,294.1499938964844,287.54998779296875,285.79302978515625,288.1691589355469,287.5500183105469,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354687719342e-09,0.0009905045153573,-0.0115080252289772,0.0,0.0,0.0,24.99283027648925,60.0,0.1815548837184906,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,9.296030475525184e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,9.789168689167128e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,7.230246410472319e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,9.789167233975604e-05,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.0004643558932002,287.4764404296875,294.1499938964844,287.54998779296875,285.79302978515625,288.1691589355469,287.5500183105469,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354687719342e-09,0.0009905045153573,-0.0115080252289772,0.0,0.0,0.0,24.99283027648925,60.0,0.1815548837184906,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627136230469,0.0,0.0,9.298662189394236e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,9.79194010142237e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627136230469,0.0,0.0,7.232293137349188e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,9.791939373826608e-05,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,0.0004644873552024,287.47515869140625,294.1499938964844,287.54998779296875,285.7995300292969,288.1637268066406,287.5500183105469,287.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,24.99281311035156,60.0,0.1815558522939682,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.561279296875,0.0,0.0,9.30130045162514e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,9.794717334443705e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.561279296875,0.0,0.0,7.234344957396388e-05,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,9.794716606847942e-05,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56134033203125,0.0,0.0,0.0004646191082429,287.473876953125,294.1499938964844,287.54998779296875,285.8060607910156,288.1583251953125,287.5500183105469,287.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,24.9927978515625,60.0,0.1815574020147323,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.30655369302258e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,9.800249972613528e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,7.238431135192513e-05,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,9.800248517422006e-05,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,0.0004648815374821,287.4713439941406,294.1499938964844,287.54998779296875,285.8191833496094,288.1476745605469,287.5500183105469,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,24.992765426635746,60.0,0.1815614104270935,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.30655369302258e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,9.800249972613528e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,7.238431135192513e-05,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,9.800248517422006e-05,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,0.0004648815374821,287.4713439941406,294.1499938964844,287.54998779296875,285.8191833496094,288.1476745605469,287.5500183105469,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,24.992765426635746,60.0,0.1815614104270935,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.311736357631162e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.805706940824166e-05,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,7.242462015710771e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,9.805706213228405e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,0.000465140416054,287.4688415527344,294.1499938964844,287.54998779296875,285.8323059082031,288.13720703125,287.5500183105469,287.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,24.992733001708984,60.0,0.1815656125545501,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.311736357631162e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.805706940824166e-05,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,7.242462015710771e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,9.805706213228405e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,0.000465140416054,287.4688415527344,294.1499938964844,287.54998779296875,285.8323059082031,288.13720703125,287.5500183105469,287.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,24.992733001708984,60.0,0.1815656125545501,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,9.316745126852766e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.810982010094448e-05,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,7.246357563417405e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,9.810980554902926e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,0.0004653906216844,287.4663391113281,294.1499938964844,287.54998779296875,285.8453674316406,288.126953125,287.5500183105469,287.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,24.99270248413086,60.0,0.1815680712461471,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,9.316745126852766e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.810982010094448e-05,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,7.246357563417405e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,9.810980554902926e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,0.0004653906216844,287.4663391113281,294.1499938964844,287.54998779296875,285.8453674316406,288.126953125,287.5500183105469,287.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,24.99270248413086,60.0,0.1815680712461471,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,9.321576362708583e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.816069359658286e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,7.250114867929369e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,9.816068632062525e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.0004656319506466,287.4638977050781,294.1499938964844,287.54998779296875,285.8583068847656,288.1168212890625,287.5500183105469,287.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,24.99267196655273,60.0,0.1815682500600814,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,9.321576362708583e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.816069359658286e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,7.250114867929369e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,9.816068632062525e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.0004656319506466,287.4638977050781,294.1499938964844,287.54998779296875,285.8583068847656,288.1168212890625,287.5500183105469,287.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,24.99267196655273,60.0,0.1815682500600814,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,9.323894482804462e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.818510443437845e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,7.251918577821925e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,9.818509715842084e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,0.000465747754788,287.4626770019531,294.1499938964844,287.54998779296875,285.8646850585937,288.1118469238281,287.5500183105469,287.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,24.992658615112305,60.0,0.1815669536590576,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.326138388132676e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,9.82087294687517e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,7.253663352457806e-05,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,9.820872219279408e-05,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,0.0004658598336391,287.46148681640625,294.1499938964844,287.54998779296875,285.8710021972656,288.1069030761719,287.5500183105469,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,24.992645263671875,60.0,0.1815645098686218,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.330386819783598e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,9.825347660807891e-05,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,7.256968092406169e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.82534620561637e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,0.0004660720587708,287.4591064453125,294.1499938964844,287.54998779296875,285.8834228515625,288.0971374511719,287.5500183105469,287.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,24.992618560791016,60.0,0.181555762887001,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.330386819783598e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,9.825347660807891e-05,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,7.256968092406169e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.82534620561637e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,0.0004660720587708,287.4591064453125,294.1499938964844,287.54998779296875,285.8834228515625,288.0971374511719,287.5500183105469,287.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,24.992618560791016,60.0,0.181555762887001,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,9.334323112852871e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.829492046264932e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,7.260029087774456e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,9.82949131866917e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,0.0004662686842493,287.4567565917969,294.1499938964844,287.54998779296875,285.8954467773437,288.0875244140625,287.5500183105469,287.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,24.99259376525879,60.0,0.1815416514873504,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,9.334323112852871e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.829492046264932e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,7.260029087774456e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,9.82949131866917e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,0.0004662686842493,287.4567565917969,294.1499938964844,287.54998779296875,285.8954467773437,288.0875244140625,287.5500183105469,287.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,24.99259376525879,60.0,0.1815416514873504,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.33787814574316e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,9.83323625405319e-05,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,7.262794679263607e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.833234798861668e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,0.0004664462758228,287.45440673828125,294.1499938964844,287.54998779296875,285.9070129394531,288.0780944824219,287.5500183105469,287.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,24.992572784423828,60.0,0.1815211176872253,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.33787814574316e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,9.83323625405319e-05,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,7.262794679263607e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.833234798861668e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,0.0004664462758228,287.45440673828125,294.1499938964844,287.54998779296875,285.9070129394531,288.0780944824219,287.5500183105469,287.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,24.992572784423828,60.0,0.1815211176872253,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,9.341065742773937e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,9.836592653300612e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,7.265273598022759e-05,297.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,9.836591925704852e-05,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,0.0004666055028792,287.4521179199219,294.1499938964844,287.54998779296875,285.9180603027344,288.0688171386719,287.54998779296875,287.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,24.992551803588867,60.0,0.1814940571784973,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,9.341065742773937e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,9.836592653300612e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,7.265273598022759e-05,297.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,9.836591925704852e-05,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,0.0004666055028792,287.4521179199219,294.1499938964844,287.54998779296875,285.9180603027344,288.0688171386719,287.54998779296875,287.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,24.992551803588867,60.0,0.1814940571784973,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,9.342505654785782e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.838108962867408e-05,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,7.266393367899582e-05,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,9.838107507675886e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,0.0004666774184443,287.45098876953125,294.1499938964844,287.54998779296875,285.92333984375,288.0642395019531,287.54998779296875,287.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239771679043,0.0,0.0,0.0,24.992544174194336,60.0,0.1814776062965393,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,9.343839337816462e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,9.839513222686946e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,7.267430919455364e-05,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.839512495091184e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,0.0004667440371122,287.4498596191406,294.1499938964844,287.54998779296875,285.9284973144531,288.0597229003906,287.54998779296875,287.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,24.99253463745117,60.0,0.1814593076705932,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,9.346168371848762e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.841965947998688e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,7.269241905305535e-05,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,9.841965220402926e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,0.0004668603942263,287.4476318359375,294.1499938964844,287.54998779296875,285.938232421875,288.05078125,287.54998779296875,287.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,24.992521286010746,60.0,0.1814167201519012,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,9.346168371848762e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.841965947998688e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,7.269241905305535e-05,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,9.841965220402926e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,0.0004668603942263,287.4476318359375,294.1499938964844,287.54998779296875,285.938232421875,288.05078125,287.54998779296875,287.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,24.992521286010746,60.0,0.1814167201519012,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,9.348079038318248e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.843978477874772e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,7.270728383446112e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,9.843977022683248e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,0.0004669558547902,287.4454040527344,294.1499938964844,287.54998779296875,285.9472045898437,288.0419616699219,287.54998779296875,287.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,24.992509841918945,60.0,0.1813663095235824,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,9.348079038318248e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.843978477874772e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,7.270728383446112e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,9.843977022683248e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,0.0004669558547902,287.4454040527344,294.1499938964844,287.54998779296875,285.9472045898437,288.0419616699219,287.54998779296875,287.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,24.992509841918945,60.0,0.1813663095235824,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,9.349499305244537e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,9.845473687164484e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,7.271832873811945e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,9.845472231972964e-05,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,0.0004670267808251,287.4432373046875,294.1499938964844,287.54998779296875,285.955322265625,288.0333251953125,287.54998779296875,287.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.0132519360631704,0.0,0.0,0.0,24.99250030517578,60.0,0.1813073754310608,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,9.349499305244537e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,9.845473687164484e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,7.271832873811945e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,9.845472231972964e-05,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,0.0004670267808251,287.4432373046875,294.1499938964844,287.54998779296875,285.955322265625,288.0333251953125,287.54998779296875,287.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.0132519360631704,0.0,0.0,0.0,24.99250030517578,60.0,0.1813073754310608,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
