time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354780,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,9.35044517973438e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52349853515625,0.0,0.0,9.846469038166106e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,7.272568473126739e-05,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.846468310570344e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,0.0004670740163419,287.4410705566406,294.1499938964844,287.54998779296875,285.9625549316406,288.0248413085937,287.54998779296875,287.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,24.992494583129883,60.0,0.1812390387058258,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,9.35044517973438e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52349853515625,0.0,0.0,9.846469038166106e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,7.272568473126739e-05,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.846468310570344e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,0.0004670740163419,287.4410705566406,294.1499938964844,287.54998779296875,285.9625549316406,288.0248413085937,287.54998779296875,287.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,24.992494583129883,60.0,0.1812390387058258,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,9.350725304102524e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,9.846764442045242e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,7.272786751855165e-05,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,9.84676371444948e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,0.0004670880152843,287.44000244140625,294.1499938964844,287.54998779296875,285.9657897949219,288.0206298828125,287.54998779296875,287.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,24.99249267578125,60.0,0.1812014132738113,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,9.35086136450991e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,9.84690777841024e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,7.27289225324057e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,9.84690705081448e-05,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,0.0004670948255807,287.43896484375,294.1499938964844,287.54998779296875,285.96875,288.0164794921875,287.54998779296875,287.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962260395288,0.0,0.0,0.0,24.99249267578125,60.0,0.1811612397432327,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,9.350693289889024e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,9.846730972640216e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,7.272761286003515e-05,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.846729517448694e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0004670864145737,287.4368591308594,294.1499938964844,287.54998779296875,285.973876953125,288.0082702636719,287.54998779296875,287.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,24.99249267578125,60.0,0.1810730099678039,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,9.350693289889024e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,9.846730972640216e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,7.272761286003515e-05,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.846729517448694e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0004670864145737,287.4368591308594,294.1499938964844,287.54998779296875,285.973876953125,288.0082702636719,287.54998779296875,287.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,24.99249267578125,60.0,0.1810730099678039,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,9.34993804548867e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,9.845935710472986e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,7.27217411622405e-05,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,9.845934982877223e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,0.0004670486960094,287.4347839355469,294.1499938964844,287.54998779296875,285.97784423828125,288.0002136230469,287.54998779296875,287.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,24.99249839782715,60.0,0.1809742748737335,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,9.34993804548867e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,9.845935710472986e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,7.27217411622405e-05,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,9.845934982877223e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,0.0004670486960094,287.4347839355469,294.1499938964844,287.54998779296875,285.97784423828125,288.0002136230469,287.54998779296875,287.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,24.99249839782715,60.0,0.1809742748737335,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,9.34870113269426e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,9.844632586464286e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,7.271212234627455e-05,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.844631858868524e-05,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,0.0004669869085773,287.4327392578125,294.1499938964844,287.54998779296875,285.97967529296875,287.9922790527344,287.54998779296875,287.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,24.99250602722168,60.0,0.1808641254901886,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,9.34870113269426e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,9.844632586464286e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,7.271212234627455e-05,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.844631858868524e-05,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,0.0004669869085773,287.4327392578125,294.1499938964844,287.54998779296875,285.97967529296875,287.9922790527344,287.54998779296875,287.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,24.99250602722168,60.0,0.1808641254901886,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.347177547169848e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,9.843028237810358e-05,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,7.270026981132105e-05,297.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.843027510214596e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,0.0004669108020607,287.43072509765625,294.1499938964844,287.54998779296875,285.9786071777344,287.9844970703125,287.54998779296875,287.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,24.992515563964844,60.0,0.1807467192411422,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.347177547169848e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,9.843028237810358e-05,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,7.270026981132105e-05,297.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.843027510214596e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,0.0004669108020607,287.43072509765625,294.1499938964844,287.54998779296875,285.9786071777344,287.9844970703125,287.54998779296875,287.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,24.992515563964844,60.0,0.1807467192411422,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,9.34630588744767e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,9.84211073955521e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,7.269348861882463e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,9.842109284363688e-05,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,0.0004668672627303,287.42974853515625,294.1499938964844,287.54998779296875,285.9770202636719,287.9806823730469,287.54998779296875,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,24.99251937866211,60.0,0.1806854903697967,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,9.345369471702723e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,9.841124119702728e-05,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,7.268620538525283e-05,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50885009765625,0.0,0.0,9.841123392106964e-05,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,0.000466820463771,287.4287414550781,294.1499938964844,287.54998779296875,285.9748229980469,287.97686767578125,287.54998779296875,287.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,24.992525100708008,60.0,0.1806229203939438,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,9.343297278974204e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,9.838942060014232e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,7.267008913913742e-05,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,9.838941332418472e-05,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,0.0004667169705498,287.4267883300781,294.1499938964844,287.54998779296875,285.96856689453125,287.9693603515625,287.54998779296875,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,24.99253845214844,60.0,0.1804939359426498,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,9.343297278974204e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,9.838942060014232e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,7.267008913913742e-05,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,9.838941332418472e-05,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,0.0004667169705498,287.4267883300781,294.1499938964844,287.54998779296875,285.96856689453125,287.9693603515625,287.54998779296875,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,24.99253845214844,60.0,0.1804939359426498,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,9.340962424175814e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,9.836484241532162e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,7.265193562489003e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,9.8364835139364e-05,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,0.000466600380605,287.42486572265625,294.1499938964844,287.54998779296875,285.9600830078125,287.96197509765625,287.54998779296875,287.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,24.9925537109375,60.0,0.1803595423698425,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,9.340962424175814e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,9.836484241532162e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,7.265193562489003e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,9.8364835139364e-05,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,0.000466600380605,287.42486572265625,294.1499938964844,287.54998779296875,285.9600830078125,287.96197509765625,287.54998779296875,287.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,24.9925537109375,60.0,0.1803595423698425,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.338380914414302e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.833765943767504e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,7.263185398187488e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.83376521617174e-05,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,0.0004664714215323,287.4229736328125,294.1499938964844,287.54998779296875,285.9495544433594,287.9547424316406,287.54998779296875,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,24.99256896972656,60.0,0.1802201718091964,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.338380914414302e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.833765943767504e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,7.263185398187488e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.83376521617174e-05,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,0.0004664714215323,287.4229736328125,294.1499938964844,287.54998779296875,285.9495544433594,287.9547424316406,287.54998779296875,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,24.99256896972656,60.0,0.1802201718091964,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,9.335560753243044e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,9.830795170273632e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,7.260991696966812e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.83079444267787e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,0.000466330529889,287.42108154296875,294.1499938964844,287.54998779296875,285.9372253417969,287.9476318359375,287.54998779296875,287.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,24.99258613586425,60.0,0.1800760179758072,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,9.335560753243044e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,9.830795170273632e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,7.260991696966812e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.83079444267787e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,0.000466330529889,287.42108154296875,294.1499938964844,287.54998779296875,285.9372253417969,287.9476318359375,287.54998779296875,287.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,24.99258613586425,60.0,0.1800760179758072,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,9.334064816357568e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,9.82921992545016e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,7.259828271344304e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.8292191978544e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,0.0004662557912524,287.420166015625,294.1499938964844,287.54998779296875,285.93048095703125,287.9441223144531,287.54998779296875,287.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,24.992595672607425,60.0,0.1800021529197693,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,9.332513582194224e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,9.827586472965776e-05,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,7.258621917571872e-05,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.827585745370016e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,0.0004661783168558,287.4192199707031,294.1499938964844,287.54998779296875,285.92333984375,287.9406433105469,287.54998779296875,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,24.992605209350582,60.0,0.1799272298812866,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.329251770395786e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,9.824152220971882e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,7.256084791151807e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,9.82415149337612e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,0.0004660153936129,287.4173889160156,294.1499938964844,287.54998779296875,285.9080810546875,287.93377685546875,287.54998779296875,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,24.992626190185547,60.0,0.1797743588685989,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.329251770395786e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,9.824152220971882e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,7.256084791151807e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,9.82415149337612e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,0.0004660153936129,287.4173889160156,294.1499938964844,287.54998779296875,285.9080810546875,287.93377685546875,287.54998779296875,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,24.992626190185547,60.0,0.1797743588685989,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,9.32579205255024e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,9.82050914899446e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,7.253394142026082e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.8205084213987e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,0.0004658425750676,287.41558837890625,294.1499938964844,287.54998779296875,285.8916931152344,287.92706298828125,287.54998779296875,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,24.992647171020508,60.0,0.1796174347400665,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,9.32579205255024e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,9.82050914899446e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,7.253394142026082e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.8205084213987e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,0.0004658425750676,287.41558837890625,294.1499938964844,287.54998779296875,285.8916931152344,287.92706298828125,287.54998779296875,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,24.992647171020508,60.0,0.1796174347400665,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,9.322153346147388e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,9.81667690211907e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,7.250563794514164e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,9.816676174523308e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,0.0004656608216464,287.413818359375,294.1499938964844,287.54998779296875,285.8743896484375,287.9204406738281,287.54998779296875,287.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,24.9926700592041,60.0,0.1794569194316864,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,9.322153346147388e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,9.81667690211907e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,7.250563794514164e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,9.816676174523308e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,0.0004656608216464,287.413818359375,294.1499938964844,287.54998779296875,285.8743896484375,287.9204406738281,287.54998779296875,287.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,24.9926700592041,60.0,0.1794569194316864,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,9.318356751464309e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.812678763410076e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,7.247610483318567e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884338378906,0.0,0.0,9.812678035814316e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884338378906,0.0,0.0,0.0004654711519833,287.4120788574219,294.1499938964844,287.54998779296875,285.8564147949219,287.9139404296875,287.54998779296875,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,24.99269294738769,60.0,0.1792931854724884,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,9.318356751464309e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.812678763410076e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,7.247610483318567e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884338378906,0.0,0.0,9.812678035814316e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884338378906,0.0,0.0,0.0004654711519833,287.4120788574219,294.1499938964844,287.54998779296875,285.8564147949219,287.9139404296875,287.54998779296875,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,24.99269294738769,60.0,0.1792931854724884,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.316408250015228e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,9.810626943362875e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,7.246095628943294e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.810626215767115e-05,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,0.0004653737996704,287.4112243652344,294.1499938964844,287.54998779296875,285.84722900390625,287.9107360839844,287.54998779296875,287.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,24.99270439147949,60.0,0.1792102754116058,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.314427734352648e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,9.808541653910652e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,7.244555308716372e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.80854092631489e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,0.0004652748757507,287.41033935546875,294.1499938964844,287.54998779296875,285.83795166015625,287.9075622558594,287.54998779296875,287.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,24.99271774291992,60.0,0.1791267544031143,-0.0,-6.715621481134805e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,9.310390305472538e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,9.804289584280924e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,7.241414277814329e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,9.804288856685162e-05,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,0.0004650731862057,287.4086608886719,294.1499938964844,287.54998779296875,285.8192749023437,287.9013061523437,287.54998779296875,287.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,24.99274253845215,60.0,0.1789581179618835,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,9.310390305472538e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,9.804289584280924e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,7.241414277814329e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,9.804288856685162e-05,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,0.0004650731862057,287.4086608886719,294.1499938964844,287.54998779296875,285.8192749023437,287.9013061523437,287.54998779296875,287.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,24.99274253845215,60.0,0.1789581179618835,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.30628229980357e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,9.799964027479292e-05,298.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,7.238219404825941e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.79996329988353e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,0.0004648680042009,287.406982421875,294.1499938964844,287.54998779296875,285.8005676269531,287.8951721191406,287.54998779296875,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,24.99276733398437,60.0,0.1787879317998886,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.30628229980357e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,9.799964027479292e-05,298.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,7.238219404825941e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.79996329988353e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,0.0004648680042009,287.406982421875,294.1499938964844,287.54998779296875,285.8005676269531,287.8951721191406,287.54998779296875,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,24.99276733398437,60.0,0.1787879317998886,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,9.302135003963484e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.795596270123497e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,7.234993972815573e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,9.795595542527737e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,0.0004646608431357,287.40533447265625,294.1499938964844,287.54998779296875,285.7820739746094,287.88916015625,287.54998779296875,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,24.992794036865234,60.0,0.1786168366670608,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
