time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357120,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,9.302135003963484e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.795596270123497e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,7.234993972815573e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,9.795595542527737e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,0.0004646608431357,287.40533447265625,294.1499938964844,287.54998779296875,285.7820739746094,287.88916015625,287.54998779296875,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,24.992794036865234,60.0,0.1786168366670608,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.29798188735731e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.791222692001612e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,7.231763447634876e-05,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.79122196440585e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,0.0004644533619284,287.4036865234375,294.1499938964844,287.54998779296875,285.7640380859375,287.8832092285156,287.54998779296875,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,24.99281883239746,60.0,0.1784454733133316,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.29798188735731e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.791222692001612e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,7.231763447634876e-05,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.79122196440585e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,0.0004644533619284,287.4036865234375,294.1499938964844,287.54998779296875,285.7640380859375,287.8832092285156,287.54998779296875,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,24.99281883239746,60.0,0.1784454733133316,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.29591406020336e-05,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.789045725483449e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,7.230155461002141e-05,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.789044997887686e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.000464350101538,287.40289306640625,294.1499938964844,287.54998779296875,285.7552490234375,287.8803100585937,287.54998779296875,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,24.99283218383789,60.0,0.1783598959445953,-0.0,-6.68893775923607e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,9.29386296775192e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.786886221263558e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,7.228560571093112e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.786885493667796e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,0.0004642476560547,287.402099609375,294.1499938964844,287.54998779296875,285.7466735839844,287.8774108886719,287.54998779296875,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,24.992843627929688,60.0,0.1782745420932769,-0.0,-6.685985454168987e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,9.28983063204214e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.78263924480416e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,7.225423905765638e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,9.78263924480416e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,0.0004640462284442,287.4005126953125,294.1499938964844,287.54998779296875,285.73016357421875,287.8716735839844,287.54998779296875,287.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,24.99286842346192,60.0,0.1781050562858581,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,9.28983063204214e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.78263924480416e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,7.225423905765638e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,9.78263924480416e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,0.0004640462284442,287.4005126953125,294.1499938964844,287.54998779296875,285.73016357421875,287.8716735839844,287.54998779296875,287.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,24.99286842346192,60.0,0.1781050562858581,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,9.285913984058423e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.77851523202844e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,7.22237818990834e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,9.778514504432678e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,0.0004638505924958,287.3989562988281,294.1499938964844,287.54998779296875,285.7148132324219,287.8660583496094,287.54998779296875,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,24.99289321899414,60.0,0.1779375225305557,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,9.285913984058423e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.77851523202844e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,7.22237818990834e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,9.778514504432678e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,0.0004638505924958,287.3989562988281,294.1499938964844,287.54998779296875,285.7148132324219,287.8660583496094,287.54998779296875,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,24.99289321899414,60.0,0.1779375225305557,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.282158134737983e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.77456002146937e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,7.219456165330485e-05,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.774559293873608e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,0.0004636629601009,287.3973999023437,294.1499938964844,287.54998779296875,285.7008056640625,287.86053466796875,287.54998779296875,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,24.99291610717773,60.0,0.177773118019104,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.282158134737983e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.77456002146937e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,7.219456165330485e-05,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.774559293873608e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,0.0004636629601009,287.3973999023437,294.1499938964844,287.54998779296875,285.7008056640625,287.86053466796875,287.54998779296875,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,24.99291610717773,60.0,0.177773118019104,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,9.278612560592592e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,9.77082600002177e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,7.216698577394709e-05,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,9.770825272426008e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,0.0004634858341887,287.3958740234375,294.1499938964844,287.54998779296875,285.6883850097656,287.8551025390625,287.54998779296875,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,24.992938995361328,60.0,0.1776120215654373,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,9.278612560592592e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,9.77082600002177e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,7.216698577394709e-05,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,9.770825272426008e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,0.0004634858341887,287.3958740234375,294.1499938964844,287.54998779296875,285.6883850097656,287.8551025390625,287.54998779296875,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,24.992938995361328,60.0,0.1776120215654373,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,9.276936907554044e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,9.769061580300332e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,7.215395453386009e-05,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,9.76906085270457e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,0.0004634021315723,287.3951416015625,294.1499938964844,287.54998779296875,285.6828308105469,287.8524475097656,287.54998779296875,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,24.99294853210449,60.0,0.1775337755680084,-0.0,-6.661640128413637e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.27533328649588e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.76737283053808e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,7.214148354250938e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.767372102942318e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,0.0004633220669347,287.3943786621094,294.1499938964844,287.54998779296875,285.6777648925781,287.84979248046875,287.54998779296875,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,24.992958068847656,60.0,0.1774568557739257,-0.0,-6.659336548864303e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,9.272351599065588e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,9.764232527231798e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,7.211828778963536e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,9.764232527231798e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,0.0004631730844266,287.3929138183594,294.1499938964844,287.54998779296875,285.669189453125,287.8445739746094,287.54998779296875,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,24.992977142333984,60.0,0.1773070394992828,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,9.272351599065588e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,9.764232527231798e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,7.211828778963536e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,9.764232527231798e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,0.0004631730844266,287.3929138183594,294.1499938964844,287.54998779296875,285.669189453125,287.8445739746094,287.54998779296875,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,24.992977142333984,60.0,0.1773070394992828,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.26970096770674e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.761442197486758e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,7.209767500171438e-05,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.761441469890995e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,0.0004630406911019,287.3914489746094,294.1499938964844,287.54998779296875,285.6628723144531,287.8394470214844,287.54998779296875,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,24.99299430847168,60.0,0.1771632730960846,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.26970096770674e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.761442197486758e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,7.209767500171438e-05,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.761441469890995e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,0.0004630406911019,287.3914489746094,294.1499938964844,287.54998779296875,285.6628723144531,287.8394470214844,287.54998779296875,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,24.99299430847168,60.0,0.1771632730960846,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.267457789974289e-05,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,9.759079694049432e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,7.208022725535557e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.759078966453671e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,0.0004629286704584,287.3900451660156,294.1499938964844,287.54998779296875,285.6590576171875,287.8344116210937,287.54998779296875,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,24.99300765991211,60.0,0.1770273745059967,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.267457789974289e-05,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,9.759079694049432e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,7.208022725535557e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.759078966453671e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,0.0004629286704584,287.3900451660156,294.1499938964844,287.54998779296875,285.6590576171875,287.8344116210937,287.54998779296875,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,24.99300765991211,60.0,0.1770273745059967,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.26561260712333e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,9.757136285770684e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,7.20658790669404e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.757135558174924e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,0.0004628364695236,287.3886108398437,294.1499938964844,287.54998779296875,285.657958984375,287.8294677734375,287.54998779296875,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,24.993019104003903,60.0,0.1768987625837326,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.26561260712333e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,9.757136285770684e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,7.20658790669404e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.757135558174924e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,0.0004628364695236,287.3886108398437,294.1499938964844,287.54998779296875,285.657958984375,287.8294677734375,287.54998779296875,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,24.993019104003903,60.0,0.1768987625837326,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,9.264892287319526e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.756378130987288e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,7.206027657957748e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,9.756377403391524e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,0.0004628004971891,287.3879089355469,294.1499938964844,287.54998779296875,285.65850830078125,287.8270263671875,287.54998779296875,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365002137518559e-09,0.0009871752699837,-0.0104879224672913,0.0,0.0,0.0,24.99302291870117,60.0,0.1768385171890258,-0.0,-6.644340544426086e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,9.264260734198616e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,9.75571310846135e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,7.20553653081879e-05,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,9.755712380865587e-05,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,0.0004627689777407,287.3872375488281,294.1499938964844,287.54998779296875,285.6598205566406,287.8246154785156,287.54998779296875,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357126215381868e-09,0.0009871079819276,-0.0104672871530056,0.0,0.0,0.0,24.99302673339844,60.0,0.1767799109220504,-0.0,-6.643433891895256e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.263445826945826e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.754854545462877e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,7.204902067314833e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,9.754853817867116e-05,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,0.0004627282323781,287.3858642578125,294.1499938964844,287.54998779296875,285.6648254394531,287.81982421875,287.54998779296875,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946358424475e-09,0.0009870209032669,-0.0104406159371137,0.0,0.0,0.0,24.993032455444336,60.0,0.1766711175441742,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.263445826945826e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.754854545462877e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,7.204902067314833e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,9.754853817867116e-05,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,0.0004627282323781,287.3858642578125,294.1499938964844,287.54998779296875,285.6648254394531,287.81982421875,287.54998779296875,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946358424475e-09,0.0009870209032669,-0.0104406159371137,0.0,0.0,0.0,24.993032455444336,60.0,0.1766711175441742,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,9.2631351435557e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,9.754527854966e-05,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,7.204661233117804e-05,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,9.754527854966e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,0.0004627127491403,287.3844909667969,294.1499938964844,287.54998779296875,285.6732788085937,287.81512451171875,287.54998779296875,287.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304319247603,0.0,0.0,0.0,24.99303436279297,60.0,0.1765720397233963,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,9.2631351435557e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,9.754527854966e-05,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,7.204661233117804e-05,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,9.754527854966e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,0.0004627127491403,287.3844909667969,294.1499938964844,287.54998779296875,285.6732788085937,287.81512451171875,287.54998779296875,287.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304319247603,0.0,0.0,0.0,24.99303436279297,60.0,0.1765720397233963,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.263132233172656e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.754524944582954e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,7.20465905033052e-05,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.754524216987193e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,0.0004627126036211,287.3831481933594,294.1499938964844,287.54998779296875,285.6834716796875,287.8105163574219,287.54998779296875,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,24.99303436279297,60.0,0.1764818429946899,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.263132233172656e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.754524944582954e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,7.20465905033052e-05,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.754524216987193e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,0.0004627126036211,287.3831481933594,294.1499938964844,287.54998779296875,285.6834716796875,287.8105163574219,287.54998779296875,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,24.99303436279297,60.0,0.1764818429946899,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.2631351435557e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.754527127370238e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,7.204660505522043e-05,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.754527127370238e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,0.0004627127200365,287.3818359375,294.1499938964844,287.54998779296875,285.69366455078125,287.8059997558594,287.54998779296875,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,24.99303436279297,60.0,0.1763951778411865,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.2631351435557e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.754527127370238e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,7.204660505522043e-05,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.754527127370238e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,0.0004627127200365,287.3818359375,294.1499938964844,287.54998779296875,285.69366455078125,287.8059997558594,287.54998779296875,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,24.99303436279297,60.0,0.1763951778411865,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,9.263135871151462e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.754527854966e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,7.204661233117804e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.754527854966e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,0.0004627127491403,287.3811950683594,294.1499938964844,287.54998779296875,285.6987609863281,287.8037414550781,287.54998779296875,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1763522326946258,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.263136598747224e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.754529310157524e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,7.204661960713565e-05,297.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.75452858256176e-05,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.0004627128073479,287.38055419921875,294.1499938964844,287.54998779296875,285.703857421875,287.8015441894531,287.54998779296875,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1763093620538711,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.263138053938746e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.754530765349044e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,7.204663415905088e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,9.754530037753284e-05,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,0.0004627128946594,287.3792724609375,294.1499938964844,287.54998779296875,285.71405029296875,287.7971496582031,287.54998779296875,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1762237697839737,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.263138053938746e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.754530765349044e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,7.204663415905088e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,9.754530037753284e-05,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,0.0004627128946594,287.3792724609375,294.1499938964844,287.54998779296875,285.71405029296875,287.7971496582031,287.54998779296875,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1762237697839737,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,9.263138781534508e-05,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.754531492944808e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,7.20466414350085e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,9.754531492944808e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,0.0004627129237633,287.3785705566406,294.1499938964844,287.54998779296875,285.7197570800781,287.79473876953125,287.54998779296875,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1761758923530578,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.263139509130268e-05,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.754532220540568e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,7.20466414350085e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.754532220540568e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,0.0004627129528671,287.37799072265625,294.1499938964844,287.54998779296875,285.7242431640625,287.7928466796875,287.54998779296875,287.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1761382967233657,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
