time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359460,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.263141691917554e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.754534403327852e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,7.204665598692372e-05,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.754533675732092e-05,298.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,0.0004627130401786,287.37677001953125,294.1499938964844,287.54998779296875,285.73443603515625,287.7886047363281,287.54998779296875,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.176052913069725,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.263141691917554e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.754534403327852e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,7.204665598692372e-05,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.754533675732092e-05,298.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,0.0004627130401786,287.37677001953125,294.1499938964844,287.54998779296875,285.73443603515625,287.7886047363281,287.54998779296875,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.176052913069725,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.263143147109076e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,9.754535858519375e-05,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,7.204667053883895e-05,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.754535130923614e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,0.0004627131274901,287.3755187988281,294.1499938964844,287.54998779296875,285.74462890625,287.78448486328125,287.54998779296875,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1759676039218902,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.263143147109076e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,9.754535858519375e-05,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,7.204667053883895e-05,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.754535130923614e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,0.0004627131274901,287.3755187988281,294.1499938964844,287.54998779296875,285.74462890625,287.78448486328125,287.54998779296875,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1759676039218902,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.263143874704838e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,9.754536586115135e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,7.204667781479657e-05,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.754536586115135e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0004627131565939,287.3749389648437,294.1499938964844,287.54998779296875,285.7497253417969,287.7824401855469,287.54998779296875,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1759249866008758,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.2631446023006e-05,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.754537313710898e-05,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,7.204668509075418e-05,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.754537313710898e-05,298.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0004627132148016,287.37432861328125,294.1499938964844,287.54998779296875,285.7547912597656,287.7803955078125,287.54998779296875,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1758823841810226,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.263146057492122e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.754539496498182e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,7.20466923667118e-05,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,9.75453876890242e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,0.0004627133021131,287.3731384277344,294.1499938964844,287.54998779296875,285.7649841308594,287.7763977050781,287.54998779296875,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.175797238945961,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.263146057492122e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.754539496498182e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,7.20466923667118e-05,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,9.75453876890242e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,0.0004627133021131,287.3731384277344,294.1499938964844,287.54998779296875,285.7649841308594,287.7763977050781,287.54998779296875,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.175797238945961,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.263147512683644e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.754540951689704e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,7.204670691862702e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.754540224093944e-05,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,0.0004627133603207,287.3719787597656,294.1499938964844,287.54998779296875,285.775146484375,287.7724914550781,287.54998779296875,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1757121533155441,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.263147512683644e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.754540951689704e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,7.204670691862702e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.754540224093944e-05,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,0.0004627133603207,287.3719787597656,294.1499938964844,287.54998779296875,285.775146484375,287.7724914550781,287.54998779296875,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1757121533155441,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.263148967875168e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.754542406881228e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,7.204671419458464e-05,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,9.754542406881228e-05,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,0.0004627134476322,287.3708190917969,294.1499938964844,287.54998779296875,285.7853088378906,287.76861572265625,287.54998779296875,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1756271421909332,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.263148967875168e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.754542406881228e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,7.204671419458464e-05,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,9.754542406881228e-05,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,0.0004627134476322,287.3708190917969,294.1499938964844,287.54998779296875,285.7853088378906,287.76861572265625,287.54998779296875,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1756271421909332,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.26315042306669e-05,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.754543862072752e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,7.204672874649987e-05,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.754543862072752e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,0.0004627135058399,287.3696594238281,294.1499938964844,287.54998779296875,285.79547119140625,287.76483154296875,287.54998779296875,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1755421906709671,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.26315042306669e-05,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.754543862072752e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,7.204672874649987e-05,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.754543862072752e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,0.0004627135058399,287.3696594238281,294.1499938964844,287.54998779296875,285.79547119140625,287.76483154296875,287.54998779296875,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1755421906709671,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.263151150662452e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.754544589668512e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,7.204673602245748e-05,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.754544589668512e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,0.0004627135640475,287.3691101074219,294.1499938964844,287.54998779296875,285.8005676269531,287.7629699707031,287.54998779296875,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.175499752163887,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.263152605853976e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.754546044860037e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,7.20467432984151e-05,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.754545317264274e-05,298.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0004627135931514,287.3685607910156,294.1499938964844,287.54998779296875,285.8056335449219,287.7611083984375,287.54998779296875,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1754573136568069,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.263154061045498e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.754547500051558e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,7.204675057437271e-05,297.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.754546772455797e-05,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,0.0004627136804629,287.367431640625,294.1499938964844,287.54998779296875,285.8157958984375,287.7574462890625,287.54998779296875,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1753724813461303,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.263154061045498e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.754547500051558e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,7.204675057437271e-05,297.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.754546772455797e-05,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,0.0004627136804629,287.367431640625,294.1499938964844,287.54998779296875,285.8157958984375,287.7574462890625,287.54998779296875,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1753724813461303,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.26315478864126e-05,297.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.75454822764732e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,7.204675785033032e-05,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.754547500051558e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,0.0004627137095667,287.3667297363281,294.1499938964844,287.54998779296875,285.8222961425781,287.755126953125,287.54998779296875,287.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1753182262182235,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.26315551623702e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.75454895524308e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,7.204676512628794e-05,297.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.75454822764732e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,0.0004627137386705,287.3663635253906,294.1499938964844,287.54998779296875,285.8259582519531,287.7538452148437,287.54998779296875,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1752877235412597,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.263156971428543e-05,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.754550410434604e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,7.204677240224555e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,9.754549682838842e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,0.000462713825982,287.3652648925781,294.1499938964844,287.54998779296875,285.83612060546875,287.75030517578125,287.54998779296875,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1752030104398727,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.263156971428543e-05,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.754550410434604e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,7.204677240224555e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,9.754549682838842e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,0.000462713825982,287.3652648925781,294.1499938964844,287.54998779296875,285.83612060546875,287.75030517578125,287.54998779296875,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1752030104398727,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.263158426620066e-05,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.754551865626128e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,7.204678695416078e-05,297.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.754551138030364e-05,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0004627138841897,287.3642272949219,294.1499938964844,287.54998779296875,285.84625244140625,287.7468566894531,287.54998779296875,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1751183569431305,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.263158426620066e-05,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.754551865626128e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,7.204678695416078e-05,297.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.754551138030364e-05,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0004627138841897,287.3642272949219,294.1499938964844,287.54998779296875,285.84625244140625,287.7468566894531,287.54998779296875,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1751183569431305,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.263158426620066e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,9.754552593221888e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,7.20467942301184e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.754551865626128e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,0.0004627139132935,287.3637084960937,294.1499938964844,287.54998779296875,285.851318359375,287.7451171875,287.54998779296875,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1750760674476623,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.263159154215828e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,9.75455332081765e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,7.20467942301184e-05,297.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.754552593221888e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0004627139715012,287.3631896972656,294.1499938964844,287.54998779296875,285.8564147949219,287.7434387207031,287.54998779296875,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1750337779521942,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.26316060940735e-05,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,9.754554776009172e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,7.204680878203362e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.754554048413412e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,0.0004627140297088,287.3621520996094,294.1499938964844,287.54998779296875,285.8665466308594,287.7400817871094,287.54998779296875,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1749492287635803,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.26316060940735e-05,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,9.754554776009172e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,7.204680878203362e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.754554048413412e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,0.0004627140297088,287.3621520996094,294.1499938964844,287.54998779296875,285.8665466308594,287.7400817871094,287.54998779296875,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1749492287635803,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.263162064598872e-05,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.754556231200696e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,7.204681605799124e-05,297.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.754555503604934e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,0.0004627140879165,287.36114501953125,294.1499938964844,287.54998779296875,285.8766784667969,287.7367858886719,287.54998779296875,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1748647391796112,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.263162064598872e-05,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.754556231200696e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,7.204681605799124e-05,297.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.754555503604934e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,0.0004627140879165,287.36114501953125,294.1499938964844,287.54998779296875,285.8766784667969,287.7367858886719,287.54998779296875,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1748647391796112,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.263163519790396e-05,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.754557686392218e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,7.204683060990646e-05,297.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.754556958796456e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,0.000462714175228,287.3601379394531,294.1499938964844,287.54998779296875,285.8868103027344,287.7335510253906,287.54998779296875,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1747803092002868,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.263163519790396e-05,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.754557686392218e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,7.204683060990646e-05,297.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.754556958796456e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,0.000462714175228,287.3601379394531,294.1499938964844,287.54998779296875,285.8868103027344,287.7335510253906,287.54998779296875,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1747803092002868,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.26316497498192e-05,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.75455914158374e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,7.204683788586408e-05,297.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.75455841398798e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,0.0004627142334356,287.3591613769531,294.1499938964844,287.54998779296875,285.8969421386719,287.7303771972656,287.54998779296875,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1746959239244461,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.26316497498192e-05,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.75455914158374e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,7.204683788586408e-05,297.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.75455841398798e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,0.0004627142334356,287.3591613769531,294.1499938964844,287.54998779296875,285.8969421386719,287.7303771972656,287.54998779296875,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1746959239244461,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.26316570257768e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.754559869179502e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,7.204684516182169e-05,297.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.75455914158374e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,0.0004627142625395,287.3586730957031,294.1499938964844,287.54998779296875,285.9020080566406,287.7287902832031,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1746537536382675,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.263166430173442e-05,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.754560596775264e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,7.204685243777931e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.754559869179502e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,0.0004627142916433,287.3581848144531,294.1499938964844,287.54998779296875,285.9070739746094,287.7272644042969,287.54998779296875,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1746115982532501,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,9.263167885364965e-05,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,9.754562051966786e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,7.204685971373692e-05,297.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,9.754561324371024e-05,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,0.0004627143789548,287.3572082519531,294.1499938964844,287.54998779296875,285.91717529296875,287.72418212890625,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1745273023843765,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,9.263167885364965e-05,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,9.754562051966786e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,7.204685971373692e-05,297.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,9.754561324371024e-05,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,0.0004627143789548,287.3572082519531,294.1499938964844,287.54998779296875,285.91717529296875,287.72418212890625,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1745273023843765,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,9.263168612960726e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,9.754562779562548e-05,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,7.204686698969454e-05,297.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,9.754562051966786e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0004627144080586,287.3565368652344,294.1499938964844,287.54998779296875,285.9244689941406,287.7220153808594,287.54998779296875,287.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1744666546583175,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
